time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11865360,296.6106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2533874511719,0.5424180030822754,0.050000000745058,0.0458680056035518,296.57293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2533874511719,0.5424180030822754,0.050000000745058,0.0483012199401855,296.5614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2533874511719,0.5424180030822754,0.050000000745058,0.0356751158833503,296.5572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2533874511719,0.5424180030822754,0.050000000745058,0.0483012199401855,296.7397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2533874511719,0.5424180030822754,0.050000000745058,0.2291201800107956,291.2530212402344,291.1499938964844,286.3622741699219,285.452880859375,291.2279663085937,296.7394714355469,291.25164794921875,1.0,0.1555686891078949,1.0,1.0,0.6156447529792786,1.0,-0.5430218577384949,0.2886320948600769,0.2543897628784179,0.0826758220791816,0.0,0.0,0.0,24.99923515319824,25.0,-8.330338478088379,-0.0,32.19926834106445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865420,296.6135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.25018310546875,0.5424187779426575,0.050000000745058,0.0458679981529712,296.5754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.25018310546875,0.5424187779426575,0.050000000745058,0.0483012124896049,296.5635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.25018310546875,0.5424187779426575,0.050000000745058,0.03567511215806,296.5596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.25018310546875,0.5424187779426575,0.050000000745058,0.0483012124896049,296.7406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.25018310546875,0.5424187779426575,0.050000000745058,0.2291201502084732,291.2497863769531,291.1499938964844,286.384765625,285.4672241210937,291.221923828125,296.7403869628906,291.24822998046875,1.0,0.1555689126253128,1.0,1.0,0.6126742959022522,1.0,-0.5430217981338501,0.2896022498607635,0.2534195184707641,0.0836369544267654,0.0,0.0,0.0,24.9991512298584,25.0,-9.387089729309082,-0.0,32.19935989379883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865480,296.616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2466735839844,0.5424196720123291,0.050000000745058,0.0458679944276809,296.5780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2466735839844,0.5424196720123291,0.050000000745058,0.0483012050390243,296.56573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2466735839844,0.5424196720123291,0.050000000745058,0.0356751047074794,296.5619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2466735839844,0.5424196720123291,0.050000000745058,0.0483012050390243,296.7416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2466735839844,0.5424196720123291,0.050000000745058,0.2291201204061508,291.2462158203125,291.1499938964844,286.4068908691406,285.4815368652344,291.2153625488281,296.7413024902344,291.2445068359375,1.0,0.1555691510438919,1.0,1.0,0.6097038984298706,1.0,-0.5430216789245605,0.2905940115451813,0.2524276971817016,0.0846214368939399,0.0,0.0,0.0,24.999073028564453,25.0,-10.450257301330566,-0.0,32.19945526123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865540,296.619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.24273681640625,0.5424206852912903,0.050000000745058,0.0458679869771003,296.58056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.24273681640625,0.5424206852912903,0.050000000745058,0.0483011975884437,296.56793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.24273681640625,0.5424206852912903,0.050000000745058,0.0356751009821891,296.5643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.24273681640625,0.5424206852912903,0.050000000745058,0.0483011975884437,296.74249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.24273681640625,0.5424206852912903,0.050000000745058,0.2291200906038284,291.24224853515625,291.1499938964844,286.4286499023437,285.49578857421875,291.2082824707031,296.7422180175781,291.2403564453125,1.0,0.1555694043636322,1.0,1.0,0.6067334413528442,1.0,-0.5430216193199158,0.2916050851345062,0.2514165043830871,0.0856283009052276,0.0,0.0,0.0,24.999000549316406,25.0,-11.54727268218994,-0.0,32.199562072753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865600,296.622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2384338378906,0.5424218773841858,0.050000000745058,0.0458679758012294,296.5831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2384338378906,0.5424218773841858,0.050000000745058,0.0483011864125728,296.5700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2384338378906,0.5424218773841858,0.050000000745058,0.0356750935316085,296.5667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2384338378906,0.5424218773841858,0.050000000745058,0.0483011864125728,296.743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2384338378906,0.5424218773841858,0.050000000745058,0.2291200309991836,291.2378845214844,291.1499938964844,286.45001220703125,285.5099792480469,291.20074462890625,296.7431030273437,291.2358093261719,1.0,0.1555696725845337,1.0,1.0,0.6037630438804626,1.0,-0.5430215001106262,0.2926348447799682,0.2503866553306579,0.0866582170128822,0.0,0.0,0.0,24.998931884765625,25.0,-12.676990509033203,-0.0,32.19967269897461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865660,296.626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2337341308594,0.5424231886863708,0.050000000745058,0.0458679646253585,296.58673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2337341308594,0.5424231886863708,0.050000000745058,0.0483011752367019,296.57330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2337341308594,0.5424231886863708,0.050000000745058,0.0356750860810279,296.5700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2337341308594,0.5424231886863708,0.050000000745058,0.0483011752367019,296.74530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2337341308594,0.5424231886863708,0.050000000745058,0.2291199862957,291.2331237792969,291.1499938964844,286.4715270996094,285.5245056152344,291.1947937011719,296.7445373535156,291.2308959960937,1.0,0.1555699408054351,1.0,1.0,0.6011170148849487,1.0,-0.5430213809013367,0.2935748100280761,0.2494465559720993,0.0876042321324348,0.0,0.0,0.0,24.998884201049805,25.0,-13.505212783813477,-0.0,32.19978713989258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865720,296.63189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.22882080078125,0.5424247980117798,0.050000000745058,0.0458679534494876,296.592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.22882080078125,0.5424247980117798,0.050000000745058,0.048301164060831,296.5782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.22882080078125,0.5424247980117798,0.050000000745058,0.035675074905157,296.5752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.22882080078125,0.5424247980117798,0.050000000745058,0.048301164060831,296.7489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.22882080078125,0.5424247980117798,0.050000000745058,0.2291199266910553,291.2282409667969,291.1499938964844,286.4937744140625,285.5397644042969,291.1903991699219,296.7476501464844,291.2260131835937,1.0,0.155570238828659,1.0,1.0,0.5984710454940796,1.0,-0.5430212020874023,0.2945217490196228,0.2484994679689407,0.0885640531778335,0.0,0.0,0.0,24.998842239379883,25.0,-13.69179344177246,-0.0,32.19990539550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865780,296.6391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2240295410156,0.5424268245697021,0.050000000745058,0.0458679385483264,296.5989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2240295410156,0.5424268245697021,0.050000000745058,0.0483011454343795,296.584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2240295410156,0.5424268245697021,0.050000000745058,0.0356750637292861,296.5819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2240295410156,0.5424268245697021,0.050000000745058,0.0483011454343795,296.7542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2240295410156,0.5424268245697021,0.050000000745058,0.2291198521852493,291.22344970703125,291.1499938964844,286.5167236328125,285.5556945800781,291.1869506835937,296.75244140625,291.2213134765625,1.0,0.1555705219507217,1.0,1.0,0.5958250164985657,1.0,-0.543021023273468,0.295482724905014,0.2475383132696151,0.0895458534359932,0.0,0.0,0.0,24.998804092407227,25.0,-13.431000709533691,-0.0,32.20002365112305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865840,296.64764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.21942138671875,0.5424292087554932,0.050000000745058,0.045867919921875,296.607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.21942138671875,0.5424292087554932,0.050000000745058,0.048301126807928,296.5924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.21942138671875,0.5424292087554932,0.050000000745058,0.035675048828125,296.5899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.21942138671875,0.5424292087554932,0.050000000745058,0.048301126807928,296.76092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.21942138671875,0.5424292087554932,0.050000000745058,0.2291197478771209,291.2188720703125,291.1499938964844,286.5403747558594,285.57232666015625,291.184326171875,296.7586364746094,291.21685791015625,1.0,0.1555708348751068,1.0,1.0,0.5931789875030518,1.0,-0.5430208444595337,0.296457827091217,0.2465630173683166,0.0905500128865242,0.0,0.0,0.0,24.99876594543457,25.0,-12.905072212219238,-0.0,32.20014572143555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865900,296.6573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.215087890625,0.5424320101737976,0.050000000745058,0.0458678975701332,296.6165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.215087890625,0.5424320101737976,0.050000000745058,0.0483011044561862,296.6015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.215087890625,0.5424320101737976,0.050000000745058,0.0356750302016735,296.59918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.215087890625,0.5424320101737976,0.050000000745058,0.0483011044561862,296.76885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.215087890625,0.5424320101737976,0.050000000745058,0.2291196435689926,291.2145690917969,291.1499938964844,286.56463623046875,285.5896301269531,291.18243408203125,296.76617431640625,291.2126770019531,1.0,0.1555711477994918,1.0,1.0,0.5905330181121826,1.0,-0.5430206060409546,0.2974473237991333,0.2455732673406601,0.0915761962532997,0.0,0.0,0.0,24.99873161315918,25.0,-12.153327941894531,-0.0,32.20026779174805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865960,296.66796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2110290527344,0.542434811592102,0.050000000745058,0.0458678752183914,296.6269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2110290527344,0.542434811592102,0.050000000745058,0.0483010821044445,296.6114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2110290527344,0.542434811592102,0.050000000745058,0.0356750153005123,296.609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2110290527344,0.542434811592102,0.050000000745058,0.0483010821044445,296.7778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2110290527344,0.542434811592102,0.050000000745058,0.2291195392608642,291.2105712890625,291.1499938964844,286.5895690917969,285.6075134277344,291.1833190917969,296.7748413085937,291.2088928222656,1.0,0.1555714607238769,1.0,1.0,0.588306188583374,1.0,-0.5430203080177307,0.2982999682426452,0.2447203546762466,0.0924718752503395,0.0,0.0,0.0,24.99872589111328,25.0,-10.895837783813477,-0.0,32.20038986206055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866020,296.67950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.20758056640625,0.542437732219696,0.050000000745058,0.0458678528666496,296.6383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.20758056640625,0.542437732219696,0.050000000745058,0.0483010597527027,296.6224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.20758056640625,0.542437732219696,0.050000000745058,0.0356749966740608,296.6205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.20758056640625,0.542437732219696,0.050000000745058,0.0483010597527027,296.7878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.20758056640625,0.542437732219696,0.050000000745058,0.2291194200515747,291.2071838378906,291.1499938964844,286.61505126953125,285.62603759765625,291.18572998046875,296.7845153808594,291.20587158203125,1.0,0.155571773648262,1.0,1.0,0.5860794186592102,1.0,-0.5430200695991516,0.2991535365581512,0.2438665181398391,0.0933715105056762,0.0,0.0,0.0,24.99871826171875,25.0,-9.028765678405762,-0.0,32.20051193237305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866080,296.6918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2048645019531,0.5424407124519348,0.050000000745058,0.0458678305149078,296.65045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2048645019531,0.5424407124519348,0.050000000745058,0.0483010336756706,296.6341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2048645019531,0.5424407124519348,0.050000000745058,0.0356749780476093,296.6324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2048645019531,0.5424407124519348,0.050000000745058,0.0483010336756706,296.7987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2048645019531,0.5424407124519348,0.050000000745058,0.2291193157434463,291.20458984375,291.1499938964844,286.6411437988281,285.6451416015625,291.18865966796875,296.7950744628906,291.20361328125,1.0,0.1555720865726471,1.0,1.0,0.5838525891304016,1.0,-0.5430197715759277,0.3000189661979675,0.2430008351802826,0.0942826494574546,0.0,0.0,0.0,24.99871063232422,25.0,-7.0602617263793945,-0.0,32.20063400268555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866140,296.70489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.20294189453125,0.5424435138702393,0.050000000745058,0.045867808163166,296.6633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.20294189453125,0.5424435138702393,0.050000000745058,0.0483010113239288,296.6466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.20294189453125,0.5424435138702393,0.050000000745058,0.0356749631464481,296.6451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.20294189453125,0.5424435138702393,0.050000000745058,0.0483010113239288,296.8104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.20294189453125,0.5424435138702393,0.050000000745058,0.2291191965341568,291.2027282714844,291.1499938964844,286.6677551269531,285.664794921875,291.1921081542969,296.8065490722656,291.2020263671875,1.0,0.1555724143981933,1.0,1.0,0.581625759601593,1.0,-0.5430195331573486,0.3008971214294433,0.2421224117279052,0.0952031835913658,0.0,0.0,0.0,24.998699188232425,25.0,-5.109531879425049,-0.0,32.20075988769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866200,296.71856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2015991210937,0.5424461960792542,0.050000000745058,0.0458677895367145,296.6769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2015991210937,0.5424461960792542,0.050000000745058,0.048300988972187,296.6597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2015991210937,0.5424461960792542,0.050000000745058,0.0356749445199966,296.65850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2015991210937,0.5424461960792542,0.050000000745058,0.048300988972187,296.8228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2015991210937,0.5424461960792542,0.050000000745058,0.2291190922260284,291.2014465332031,291.1499938964844,286.6949157714844,285.6849670410156,291.1959533691406,296.8186950683594,291.2010498046875,1.0,0.1555727273225784,1.0,1.0,0.5793989896774292,1.0,-0.5430192947387695,0.3017882704734802,0.2412310242652893,0.0961326584219932,0.0,0.0,0.0,24.998687744140625,25.0,-3.218599796295166,-0.0,32.20088577270508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866260,296.7328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2008972167969,0.5424487590789795,0.050000000745058,0.0458677671849727,296.6910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2008972167969,0.5424487590789795,0.050000000745058,0.0483009666204452,296.67352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2008972167969,0.5424487590789795,0.050000000745058,0.0356749296188354,296.6724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2008972167969,0.5424487590789795,0.050000000745058,0.0483009666204452,296.8359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2008972167969,0.5424487590789795,0.050000000745058,0.2291190028190612,291.2008361816406,291.1499938964844,286.7225646972656,285.7056579589844,291.2016906738281,296.83154296875,291.20074462890625,1.0,0.1555730402469635,1.0,1.0,0.5774415135383606,1.0,-0.5430190563201904,0.3025867938995361,0.2404322624206543,0.0969717875123024,0.0,0.0,0.0,24.99869155883789,25.0,-1.152942180633545,-0.0,32.20101547241211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866320,296.7476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.200927734375,0.5424515008926392,0.050000000745058,0.0458677448332309,296.705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.200927734375,0.5424515008926392,0.050000000745058,0.0483009442687034,296.6878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.200927734375,0.5424515008926392,0.050000000745058,0.0356749147176742,296.68701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.200927734375,0.5424515008926392,0.050000000745058,0.0483009442687034,296.849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.200927734375,0.5424515008926392,0.050000000745058,0.2291188985109329,291.2009582519531,291.1499938964844,286.75067138671875,285.7268371582031,291.2084350585937,296.84503173828125,291.2012634277344,1.0,0.1555733680725097,1.0,1.0,0.5754840970039368,1.0,-0.5430188179016113,0.3033868372440338,0.2396319806575775,0.0978156551718711,0.0,0.0,0.0,24.99869728088379,25.0,1.1562172174453735,-0.0,32.20113754272461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866380,296.7630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2018737792969,0.5424544215202332,0.050000000745058,0.0458677224814891,296.7210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2018737792969,0.5424544215202332,0.050000000745058,0.0483009219169616,296.7027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2018737792969,0.5424544215202332,0.050000000745058,0.0356748960912227,296.7021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2018737792969,0.5424544215202332,0.050000000745058,0.0483009219169616,296.86395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2018737792969,0.5424544215202332,0.050000000745058,0.2291187793016433,291.2019958496094,291.1499938964844,286.7792358398437,285.7484741210937,291.2156066894531,296.8591613769531,291.20269775390625,1.0,0.1555736809968948,1.0,1.0,0.5735266208648682,1.0,-0.5430185198783875,0.3041952848434448,0.2388232499361038,0.0986711904406547,0.0,0.0,0.0,24.998699188232425,25.0,3.4435930252075195,-0.0,32.201263427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866440,296.77886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2035522460937,0.5424575209617615,0.050000000745058,0.0458677001297473,296.7369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2035522460937,0.5424575209617615,0.050000000745058,0.0483008958399295,296.7182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2035522460937,0.5424575209617615,0.050000000745058,0.0356748774647712,296.7177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2035522460937,0.5424575209617615,0.050000000745058,0.0483008958399295,296.8788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2035522460937,0.5424575209617615,0.050000000745058,0.2291186600923538,291.20379638671875,291.1499938964844,286.8082275390625,285.7705383300781,291.2231140136719,296.87384033203125,291.2048034667969,1.0,0.1555739939212799,1.0,1.0,0.5715692043304443,1.0,-0.5430182814598083,0.3050122261047363,0.2380060255527496,0.0995385125279426,0.0,0.0,0.0,24.99870109558105,25.0,5.603375911712647,-0.0,32.201385498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866500,296.7951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2060241699219,0.5424607992172241,0.050000000745058,0.0458676740527153,296.7532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2060241699219,0.5424607992172241,0.050000000745058,0.0483008697628974,296.7341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2060241699219,0.5424607992172241,0.050000000745058,0.0356748588383197,296.7338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2060241699219,0.5424607992172241,0.050000000745058,0.0483008697628974,296.8942565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2060241699219,0.5424607992172241,0.050000000745058,0.2291185408830642,291.2063293457031,291.1499938964844,286.83758544921875,285.79302978515625,291.23101806640625,296.8891296386719,291.2076416015625,1.0,0.1555743217468261,1.0,1.0,0.5696117281913757,1.0,-0.5430179834365845,0.3058376908302307,0.2371802777051925,0.1004176810383796,0.0,0.0,0.0,24.99870109558105,25.0,7.623495578765869,-0.0,32.201507568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866560,296.8119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2091064453125,0.5424642562866211,0.050000000745058,0.0458676479756832,296.7699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2091064453125,0.5424642562866211,0.050000000745058,0.0483008436858654,296.7506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2091064453125,0.5424642562866211,0.050000000745058,0.0356748364865779,296.75048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2091064453125,0.5424642562866211,0.050000000745058,0.0483008436858654,296.91021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2091064453125,0.5424642562866211,0.050000000745058,0.2291184067726135,291.2095031738281,291.1499938964844,286.8673400878906,285.81591796875,291.23907470703125,296.9049072265625,291.21112060546875,1.0,0.1555746346712112,1.0,1.0,0.5676293969154358,1.0,-0.5430176854133606,0.3066818416118622,0.2363358289003372,0.1013188585639,0.0,0.0,0.0,24.998699188232425,25.0,9.49815273284912,-0.0,32.201629638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866620,296.8291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2128601074219,0.5424678921699524,0.050000000745058,0.0458676218986511,296.78729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2128601074219,0.5424678921699524,0.050000000745058,0.048300813883543,296.7675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2128601074219,0.5424678921699524,0.050000000745058,0.0356748141348362,296.767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2128601074219,0.5424678921699524,0.050000000745058,0.048300813883543,296.9267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2128601074219,0.5424678921699524,0.050000000745058,0.2291182577610016,291.2133178710937,291.1499938964844,286.8973999023437,285.8391418457031,291.2474060058594,296.9212341308594,291.2151794433594,1.0,0.1555749475955963,1.0,1.0,0.5656471252441406,1.0,-0.5430173277854919,0.3075354397296905,0.2354819029569625,0.10223288834095,0.0,0.0,0.0,24.99869537353516,25.0,11.219261169433594,-0.0,32.201751708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866680,296.8468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2171325683594,0.542471706867218,0.050000000745058,0.0458675920963287,296.80499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2171325683594,0.542471706867218,0.050000000745058,0.0483007803559303,296.7849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2171325683594,0.542471706867218,0.050000000745058,0.0356747917830944,296.78515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2171325683594,0.542471706867218,0.050000000745058,0.0483007803559303,296.9437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2171325683594,0.542471706867218,0.050000000745058,0.2291181087493896,291.2176513671875,291.1499938964844,286.92779541015625,285.8627319335937,291.2560119628906,296.9380798339844,291.21978759765625,1.0,0.1555752754211425,1.0,1.0,0.5636647939682007,1.0,-0.5430169701576233,0.3083978295326233,0.2346191555261612,0.1031590923666954,0.0,0.0,0.0,24.99869155883789,25.0,12.831952095031738,-0.0,32.201873779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866740,296.8648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2219543457031,0.5424756407737732,0.050000000745058,0.045867558568716,296.8232116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2219543457031,0.5424756407737732,0.050000000745058,0.0483007505536079,296.8028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2219543457031,0.5424756407737732,0.050000000745058,0.0356747694313526,296.8031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2219543457031,0.5424756407737732,0.050000000745058,0.0483007505536079,296.9613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2219543457031,0.5424756407737732,0.050000000745058,0.2291179597377777,291.2225646972656,291.1499938964844,286.95849609375,285.8866577148437,291.2649230957031,296.9554748535156,291.22491455078125,1.0,0.1555755883455276,1.0,1.0,0.5616824626922607,1.0,-0.5430166125297546,0.3092690706253052,0.2337475568056106,0.1040974631905555,0.0,0.0,0.0,24.998687744140625,25.0,14.340169906616213,-0.0,32.20199203491211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866800,296.8833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.227294921875,0.5424798130989075,0.050000000745058,0.0458675287663936,296.8419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.227294921875,0.5424798130989075,0.050000000745058,0.0483007170259952,296.8212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.227294921875,0.5424798130989075,0.050000000745058,0.0356747433543205,296.8217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.227294921875,0.5424798130989075,0.050000000745058,0.0483007170259952,296.9794311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.227294921875,0.5424798130989075,0.050000000745058,0.2291177958250045,291.2279663085937,291.1499938964844,286.98944091796875,285.9108581542969,291.2740783691406,296.9734191894531,291.23052978515625,1.0,0.1555759161710739,1.0,1.0,0.5597001314163208,1.0,-0.543016254901886,0.3101491630077362,0.2328671067953109,0.1050479784607887,0.0,0.0,0.0,24.998682022094727,25.0,15.758602142333984,-0.0,32.20211410522461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866860,296.9023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.23309326171875,0.5424842834472656,0.050000000745058,0.0458674952387809,296.86114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.23309326171875,0.5424842834472656,0.050000000745058,0.0483006797730922,296.8402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.23309326171875,0.5424842834472656,0.050000000745058,0.0356747172772884,296.84088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.23309326171875,0.5424842834472656,0.050000000745058,0.0483006797730922,296.9981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.23309326171875,0.5424842834472656,0.050000000745058,0.2291176319122314,291.2338256835937,291.1499938964844,287.0206298828125,285.9353332519531,291.28173828125,296.991943359375,291.236572265625,1.0,0.1555762439966201,1.0,1.0,0.5574278831481934,1.0,-0.5430158376693726,0.3111632168292999,0.2318526357412338,0.1061351522803306,0.0,0.0,0.0,24.9986572265625,25.0,16.80191421508789,-0.0,32.20223617553711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866920,296.9218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2391967773437,0.5424889326095581,0.050000000745058,0.0458674579858779,296.8809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2391967773437,0.5424889326095581,0.050000000745058,0.0483006425201892,296.8598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2391967773437,0.5424889326095581,0.050000000745058,0.035674687474966,296.860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2391967773437,0.5424889326095581,0.050000000745058,0.0483006425201892,297.0175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2391967773437,0.5424889326095581,0.050000000745058,0.2291174530982971,291.23992919921875,291.1499938964844,287.05206298828125,285.9600830078125,291.2889404296875,297.0110778808594,291.24273681640625,1.0,0.1555765867233276,1.0,1.0,0.5551556944847107,1.0,-0.5430154204368591,0.312197595834732,0.230817824602127,0.1072457134723663,0.0,0.0,0.0,24.99863052368164,25.0,17.39832305908203,-0.0,32.20235824584961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866980,296.9417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2453918457031,0.5424937605857849,0.050000000745058,0.045867420732975,296.9013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2453918457031,0.5424937605857849,0.050000000745058,0.048300601541996,296.8799743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2453918457031,0.5424937605857849,0.050000000745058,0.0356746613979339,296.8808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2453918457031,0.5424937605857849,0.050000000745058,0.048300601541996,297.03759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2453918457031,0.5424937605857849,0.050000000745058,0.2291172593832016,291.24615478515625,291.1499938964844,287.0836486816406,285.9850158691406,291.2963562011719,297.0309143066406,291.2489929199219,1.0,0.1555769294500351,1.0,1.0,0.5528834462165833,1.0,-0.5430150032043457,0.3132439851760864,0.229771003127098,0.1083712503314018,0.0,0.0,0.0,24.99860382080078,25.0,17.854700088500977,-0.0,32.20248794555664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867040,296.9623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2517395019531,0.5424986481666565,0.050000000745058,0.045867383480072,296.9223327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2517395019531,0.5424986481666565,0.050000000745058,0.0483005605638027,296.9006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2517395019531,0.5424986481666565,0.050000000745058,0.0356746315956115,296.90167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2517395019531,0.5424986481666565,0.050000000745058,0.0483005605638027,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2517395019531,0.5424986481666565,0.050000000745058,0.229117065668106,291.25250244140625,291.1499938964844,287.11541748046875,286.0101928710937,291.3040771484375,297.0515441894531,291.2554626464844,1.0,0.1555772721767425,1.0,1.0,0.5506111979484558,1.0,-0.5430145263671875,0.314302384853363,0.2287121564149856,0.1095115914940834,0.0,0.0,0.0,24.998579025268555,25.0,18.32394790649414,-0.0,32.202613830566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867100,296.9834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2582702636719,0.5425037741661072,0.050000000745058,0.0458673425018787,296.9437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2582702636719,0.5425037741661072,0.050000000745058,0.0483005195856094,296.9217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2582702636719,0.5425037741661072,0.050000000745058,0.0356746017932891,296.9229431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2582702636719,0.5425037741661072,0.050000000745058,0.0483005195856094,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2582702636719,0.5425037741661072,0.050000000745058,0.2291168719530105,291.2590637207031,291.1499938964844,287.1473083496094,286.0355224609375,291.31207275390625,297.0730895996094,291.2621154785156,1.0,0.1555776298046112,1.0,1.0,0.5483390092849731,1.0,-0.5430141091346741,0.3153728246688843,0.2276412695646286,0.1106666103005409,0.0,0.0,0.0,24.99855613708496,25.0,18.81947898864746,-0.0,32.20274353027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867160,297.0049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2650146484375,0.5425092577934265,0.050000000745058,0.0458673015236854,296.96563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2650146484375,0.5425092577934265,0.050000000745058,0.0483004748821258,296.94342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2650146484375,0.5425092577934265,0.050000000745058,0.0356745682656765,296.9446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2650146484375,0.5425092577934265,0.050000000745058,0.0483004748821258,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2650146484375,0.5425092577934265,0.050000000745058,0.2291166633367538,291.2658386230469,291.1499938964844,287.1792907714844,286.06103515625,291.317626953125,297.09576416015625,291.2688903808594,1.0,0.155578002333641,1.0,1.0,0.5456295013427734,1.0,-0.5430135726928711,0.3166557252407074,0.2263578623533249,0.1120356768369674,0.0,0.0,0.0,24.998498916625977,25.0,18.90345764160156,-0.0,32.202880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867220,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.27166748046875,0.5425148606300354,0.050000000745058,0.0458672568202018,296.988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.27166748046875,0.5425148606300354,0.050000000745058,0.0483004301786422,296.9656677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.27166748046875,0.5425148606300354,0.050000000745058,0.0356745347380638,296.9669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.27166748046875,0.5425148606300354,0.050000000745058,0.0483004301786422,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.27166748046875,0.5425148606300354,0.050000000745058,0.2291164547204971,291.2724609375,291.1499938964844,287.2113952636719,286.0866394042969,291.3222351074219,297.1193542480469,291.2753601074219,1.0,0.1555783897638321,1.0,1.0,0.542919933795929,1.0,-0.5430130958557129,0.3179693520069122,0.2250437438488006,0.1134375780820846,0.0,0.0,0.0,24.998441696166992,25.0,18.372299194335938,-0.0,32.20302200317383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867280,297.0494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.27801513671875,0.5425205826759338,0.050000000745058,0.0458672121167182,297.0108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.27801513671875,0.5425205826759338,0.050000000745058,0.0483003854751586,296.98846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.27801513671875,0.5425205826759338,0.050000000745058,0.0356744974851608,296.9896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.27801513671875,0.5425205826759338,0.050000000745058,0.0483003854751586,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.27801513671875,0.5425205826759338,0.050000000745058,0.2291162312030792,291.2787780761719,291.1499938964844,287.2435302734375,286.1123962402344,291.3267822265625,297.1434020996094,291.28155517578125,1.0,0.1555787920951843,1.0,1.0,0.5402104258537292,1.0,-0.5430125594139099,0.3193004429340362,0.2237121313810348,0.1148589104413986,0.0,0.0,0.0,24.99838829040528,25.0,17.75918960571289,-0.0,32.20316696166992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867340,297.0722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2841186523437,0.542526364326477,0.050000000745058,0.0458671674132347,297.0341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2841186523437,0.542526364326477,0.050000000745058,0.0483003370463848,297.01177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2841186523437,0.542526364326477,0.050000000745058,0.0356744639575481,297.012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2841186523437,0.542526364326477,0.050000000745058,0.0483003370463848,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2841186523437,0.542526364326477,0.050000000745058,0.2291160076856613,291.28485107421875,291.1499938964844,287.2757263183594,286.1382141113281,291.3311767578125,297.1676940917969,291.2875671386719,1.0,0.1555791944265365,1.0,1.0,0.5375009179115295,1.0,-0.5430120229721069,0.3206489086151123,0.222363144159317,0.1162992566823959,0.0,0.0,0.0,24.99833869934082,25.0,17.145544052124023,-0.0,32.20331954956055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867400,297.0953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2900390625,0.5425322651863098,0.050000000745058,0.0458671227097511,297.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2900390625,0.5425322651863098,0.050000000745058,0.0483002886176109,297.0355834960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2900390625,0.5425322651863098,0.050000000745058,0.0356744304299354,297.0367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2900390625,0.5425322651863098,0.050000000745058,0.0483002886176109,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2900390625,0.5425322651863098,0.050000000745058,0.2291157841682434,291.2907409667969,291.1499938964844,287.30792236328125,286.16412353515625,291.3352966308594,297.1920166015625,291.2933654785156,1.0,0.1555796265602111,1.0,1.0,0.5347914099693298,1.0,-0.543011486530304,0.3220146894454956,0.2209968268871307,0.1177583187818527,0.0,0.0,0.0,24.998289108276367,25.0,16.51837921142578,-0.0,32.20347213745117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867460,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.29571533203125,0.5425385236740112,0.050000000745058,0.0458670742809772,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.29571533203125,0.5425385236740112,0.050000000745058,0.048300240188837,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.29571533203125,0.5425385236740112,0.050000000745058,0.0356743931770324,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.29571533203125,0.5425385236740112,0.050000000745058,0.048300240188837,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.29571533203125,0.5425385236740112,0.050000000745058,0.2291155308485031,291.2964172363281,291.1499938964844,287.340087890625,286.1900329589844,291.3361511230469,297.2163391113281,291.2988586425781,1.0,0.155580073595047,1.0,1.0,0.5316451787948608,1.0,-0.543010950088501,0.3236115276813507,0.2193994224071502,0.1194486021995544,0.0,0.0,0.0,24.998205184936523,25.0,15.377108573913574,-0.0,32.203636169433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
