time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11867520,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3009033203125,0.5425447821617126,0.050000000745058,0.0458670258522033,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3009033203125,0.5425447821617126,0.050000000745058,0.0483001880347728,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3009033203125,0.5425447821617126,0.050000000745058,0.0356743521988391,297.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3009033203125,0.5425447821617126,0.050000000745058,0.0483001880347728,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3009033203125,0.5425447821617126,0.050000000745058,0.229115292429924,291.3014831542969,291.1499938964844,287.3722229003906,286.2159729003906,291.3353881835937,297.2405700683594,291.3035583496094,1.0,0.155580535531044,1.0,1.0,0.5284988880157471,1.0,-0.5430103540420532,0.3252459764480591,0.2177643924951553,0.1211772114038467,0.0,0.0,0.0,24.998125076293945,25.0,13.524269104003906,-0.0,32.20380783081055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867580,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.30523681640625,0.5425511598587036,0.050000000745058,0.0458669774234294,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.30523681640625,0.5425511598587036,0.050000000745058,0.0483001358807086,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.30523681640625,0.5425511598587036,0.050000000745058,0.0356743149459362,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.30523681640625,0.5425511598587036,0.050000000745058,0.0483001358807086,297.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.30523681640625,0.5425511598587036,0.050000000745058,0.2291150540113449,291.30572509765625,291.1499938964844,287.404296875,286.2419128417969,291.3341369628906,297.2645874023437,291.3074645996094,1.0,0.1555810272693634,1.0,1.0,0.5253526568412781,1.0,-0.5430098176002502,0.3269036114215851,0.2161062061786651,0.1229294091463089,0.0,0.0,0.0,24.998046875,25.0,11.55530834197998,-0.0,32.2039909362793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867640,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3088684082031,0.5425574779510498,0.050000000745058,0.0458669289946556,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3088684082031,0.5425574779510498,0.050000000745058,0.0483000837266445,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3088684082031,0.5425574779510498,0.050000000745058,0.0356742776930332,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3088684082031,0.5425574779510498,0.050000000745058,0.0483000837266445,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3088684082031,0.5425574779510498,0.050000000745058,0.2291148006916046,291.3092956542969,291.1499938964844,287.4362487792969,286.267822265625,291.3323974609375,297.28839111328125,291.31072998046875,1.0,0.155581533908844,1.0,1.0,0.5222064256668091,1.0,-0.5430092215538025,0.3285841643810272,0.2144250720739364,0.1247046515345573,0.0,0.0,0.0,24.99797439575196,25.0,9.618086814880373,-0.0,32.20417785644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867700,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3118591308594,0.542563796043396,0.050000000745058,0.0458668805658817,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3118591308594,0.542563796043396,0.050000000745058,0.0483000315725803,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3118591308594,0.542563796043396,0.050000000745058,0.0356742404401302,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3118591308594,0.542563796043396,0.050000000745058,0.0483000315725803,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3118591308594,0.542563796043396,0.050000000745058,0.2291145622730255,291.31219482421875,291.1499938964844,287.4681091308594,286.293701171875,291.33013916015625,297.3119506835937,291.3133239746094,1.0,0.1555820554494857,1.0,1.0,0.5190601348876953,1.0,-0.5430086851119995,0.3302874565124511,0.2127211838960647,0.1265024244785308,0.0,0.0,0.0,24.997901916503903,25.0,7.719120502471924,-0.0,32.20437240600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867760,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3141784667969,0.5425703525543213,0.050000000745058,0.0458668284118175,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3141784667969,0.5425703525543213,0.050000000745058,0.0482999794185161,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3141784667969,0.5425703525543213,0.050000000745058,0.0356741994619369,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3141784667969,0.5425703525543213,0.050000000745058,0.0482999794185161,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3141784667969,0.5425703525543213,0.050000000745058,0.2291143089532852,291.314453125,291.1499938964844,287.4997863769531,286.3194885253906,291.3252258300781,297.335205078125,291.31524658203125,1.0,0.1555825918912887,1.0,1.0,0.5156278014183044,1.0,-0.5430080890655518,0.3321631252765655,0.2108449339866638,0.1284713745117187,0.0,0.0,0.0,24.9978084564209,25.0,5.515205383300781,-0.0,32.2045783996582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867820,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3156433105469,0.5425768494606018,0.050000000745058,0.0458667799830436,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3156433105469,0.5425768494606018,0.050000000745058,0.0482999272644519,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3156433105469,0.5425768494606018,0.050000000745058,0.0356741622090339,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3156433105469,0.5425768494606018,0.050000000745058,0.0482999272644519,297.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3156433105469,0.5425768494606018,0.050000000745058,0.2291140556335449,291.3157958984375,291.1499938964844,287.5313415527344,286.3451538085937,291.3188171386719,297.3581237792969,291.3161315917969,1.0,0.1555831581354141,1.0,1.0,0.5121954679489136,1.0,-0.543007493019104,0.3340753316879272,0.2089321464300155,0.1304759681224823,0.0,0.0,0.0,24.99771881103516,25.0,2.8543663024902344,-0.0,32.20479202270508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867880,297.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.31610107421875,0.5425833463668823,0.050000000745058,0.0458667278289794,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.31610107421875,0.5425833463668823,0.050000000745058,0.0482998751103878,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.31610107421875,0.5425833463668823,0.050000000745058,0.0356741212308406,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.31610107421875,0.5425833463668823,0.050000000745058,0.0482998751103878,297.3881530761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.31610107421875,0.5425833463668823,0.050000000745058,0.2291138023138046,291.3161315917969,291.1499938964844,287.5626525878906,286.3707275390625,291.3117980957031,297.3807373046875,291.3160095214844,1.0,0.1555837541818618,1.0,1.0,0.5087631344795227,1.0,-0.5430068969726562,0.3360135555267334,0.206993356347084,0.1325053721666336,0.0,0.0,0.0,24.997631072998047,25.0,0.1793570220470428,-0.0,32.20501708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867940,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3155822753906,0.5425897240638733,0.050000000745058,0.0458666794002056,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3155822753906,0.5425897240638733,0.050000000745058,0.0482998229563236,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3155822753906,0.5425897240638733,0.050000000745058,0.0356740839779377,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3155822753906,0.5425897240638733,0.050000000745058,0.0482998229563236,297.4103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3155822753906,0.5425897240638733,0.050000000745058,0.2291135638952255,291.31549072265625,291.1499938964844,287.5937805175781,286.3961486816406,291.3041076660156,297.40301513671875,291.3149719238281,1.0,0.1555843651294708,1.0,1.0,0.5053307414054871,1.0,-0.5430063009262085,0.3379773199558258,0.205029010772705,0.1345588713884353,0.0,0.0,0.0,24.997547149658203,25.0,-2.425260543823242,-0.0,32.20524978637695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868000,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.314208984375,0.5425960421562195,0.050000000745058,0.0458666309714317,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.314208984375,0.5425960421562195,0.050000000745058,0.0482997708022594,297.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.314208984375,0.5425960421562195,0.050000000745058,0.0356740467250347,297.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.314208984375,0.5425960421562195,0.050000000745058,0.0482997708022594,297.43212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.314208984375,0.5425960421562195,0.050000000745058,0.2291133254766464,291.3139953613281,291.1499938964844,287.6246337890625,286.4214172363281,291.2957763671875,297.4249572753906,291.3130798339844,1.0,0.1555849909782409,1.0,1.0,0.5018984079360962,1.0,-0.5430057644844055,0.3399661481380462,0.203039601445198,0.1366357058286667,0.0,0.0,0.0,24.997467041015625,25.0,-4.953132629394531,-0.0,32.20549392700195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868060,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3119506835937,0.5426023006439209,0.050000000745058,0.0458665825426578,297.32684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3119506835937,0.5426023006439209,0.050000000745058,0.0482997186481952,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3119506835937,0.5426023006439209,0.050000000745058,0.0356740094721317,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3119506835937,0.5426023006439209,0.050000000745058,0.0482997186481952,297.4536437988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3119506835937,0.5426023006439209,0.050000000745058,0.2291130721569061,291.3116455078125,291.1499938964844,287.6552124023437,286.44647216796875,291.2868347167969,297.44659423828125,291.31036376953125,1.0,0.1555856317281723,1.0,1.0,0.4984765946865082,1.0,-0.5430051684379578,0.3419736623764038,0.2010315060615539,0.1387292295694351,0.0,0.0,0.0,24.997390747070312,25.0,-7.395823955535889,-0.0,32.205745697021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868120,297.381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3088684082031,0.5426084399223328,0.050000000745058,0.0458665341138839,297.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3088684082031,0.5426084399223328,0.050000000745058,0.0482996702194213,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3088684082031,0.5426084399223328,0.050000000745058,0.0356739722192287,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3088684082031,0.5426084399223328,0.050000000745058,0.0482996702194213,297.474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3088684082031,0.5426084399223328,0.050000000745058,0.2291128486394882,291.3084716796875,291.1499938964844,287.6854858398437,286.4713134765625,291.2772521972656,297.4678955078125,291.30682373046875,1.0,0.155586302280426,1.0,1.0,0.4950547814369201,1.0,-0.5430046319961548,0.3440046310424804,0.1990000009536743,0.1408439576625824,0.0,0.0,0.0,24.99731636047364,25.0,-9.75610637664795,-0.0,32.20600128173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868180,297.4052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.30499267578125,0.5426144599914551,0.050000000745058,0.0458664894104003,297.3725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.30499267578125,0.5426144599914551,0.050000000745058,0.0482996217906475,297.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.30499267578125,0.5426144599914551,0.050000000745058,0.0356739349663257,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.30499267578125,0.5426144599914551,0.050000000745058,0.0482996217906475,297.4957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.30499267578125,0.5426144599914551,0.050000000745058,0.2291126102209091,291.30450439453125,291.1499938964844,287.7154541015625,286.49591064453125,291.2670288085937,297.4888610839844,291.3024597167969,1.0,0.1555869728326797,1.0,1.0,0.4916329681873321,1.0,-0.5430040955543518,0.3460588455200195,0.1969452500343322,0.1429794579744339,0.0,0.0,0.0,24.997243881225582,25.0,-12.053332328796388,-0.0,32.206268310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868240,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.30029296875,0.5426203608512878,0.050000000745058,0.0458664447069168,297.3949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.30029296875,0.5426203608512878,0.050000000745058,0.0482995733618736,297.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.30029296875,0.5426203608512878,0.050000000745058,0.035673901438713,297.3677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.30029296875,0.5426203608512878,0.050000000745058,0.0482995733618736,297.51629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.30029296875,0.5426203608512878,0.050000000745058,0.2291123867034912,291.2997131347656,291.1499938964844,287.7450561523437,286.520263671875,291.256103515625,297.509521484375,291.2973022460937,1.0,0.1555876731872558,1.0,1.0,0.4882111549377441,1.0,-0.5430035591125488,0.3481356203556061,0.1948679238557815,0.1451348811388015,0.0,0.0,0.0,24.997175216674805,25.0,-14.30087661743164,-0.0,32.20654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868300,297.4515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2948303222656,0.542626142501831,0.050000000745058,0.0458664000034332,297.4169616699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2948303222656,0.542626142501831,0.050000000745058,0.0482995249330997,297.3841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2948303222656,0.542626142501831,0.050000000745058,0.03567386418581,297.38922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2948303222656,0.542626142501831,0.050000000745058,0.0482995249330997,297.5365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2948303222656,0.542626142501831,0.050000000745058,0.2291121631860733,291.29412841796875,291.1499938964844,287.7742919921875,286.5443420410156,291.2445068359375,297.5299072265625,291.2913818359375,1.0,0.1555883884429931,1.0,1.0,0.4847893416881561,1.0,-0.5430030226707458,0.3502342998981476,0.1927687227725982,0.1473093777894973,0.0,0.0,0.0,24.997106552124023,25.0,-16.502347946166992,-0.0,32.206825256347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868360,297.4742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.28857421875,0.5426315069198608,0.050000000745058,0.0458663590252399,297.43865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.28857421875,0.5426315069198608,0.050000000745058,0.0482994839549064,297.4049987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.28857421875,0.5426315069198608,0.050000000745058,0.0356738343834877,297.4103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.28857421875,0.5426315069198608,0.050000000745058,0.0482994839549064,297.5565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.28857421875,0.5426315069198608,0.050000000745058,0.2291119545698166,291.2878112792969,291.1499938964844,287.8031311035156,286.568115234375,291.2349853515625,297.5499572753906,291.2847900390625,1.0,0.1555891036987304,1.0,1.0,0.4817057251930237,1.0,-0.5430025458335876,0.3521556854248047,0.1908468753099441,0.1493044644594192,0.0,0.0,0.0,24.9970760345459,25.0,-18.21890449523925,-0.0,32.207115173339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868420,297.49658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2818603515625,0.5426367521286011,0.050000000745058,0.0458663180470466,297.4600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2818603515625,0.5426367521286011,0.050000000745058,0.0482994392514228,297.425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2818603515625,0.5426367521286011,0.050000000745058,0.035673800855875,297.43121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2818603515625,0.5426367521286011,0.050000000745058,0.0482994392514228,297.57623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2818603515625,0.5426367521286011,0.050000000745058,0.2291117459535598,291.2810363769531,291.1499938964844,287.8315124511719,286.591552734375,291.2259521484375,297.5697631835937,291.2779235839844,1.0,0.1555898338556289,1.0,1.0,0.4786221086978912,1.0,-0.5430020689964294,0.3540803492069244,0.1889217346906662,0.1512998044490814,0.0,0.0,0.0,24.997045516967773,25.0,-19.276243209838867,-0.0,32.20740509033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868480,297.5185852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2749328613281,0.542641818523407,0.050000000745058,0.0458662770688533,297.481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2749328613281,0.542641818523407,0.050000000745058,0.0482993982732296,297.44580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2749328613281,0.542641818523407,0.050000000745058,0.0356737710535526,297.4518127441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2749328613281,0.542641818523407,0.050000000745058,0.0482993982732296,297.5956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2749328613281,0.542641818523407,0.050000000745058,0.2291115522384643,291.2740783691406,291.1499938964844,287.8594665527344,286.6146545410156,291.2162475585937,297.5892944335937,291.27081298828125,1.0,0.1555905640125274,1.0,1.0,0.4755384922027588,1.0,-0.5430015921592712,0.3560211658477783,0.1869804561138153,0.1533081382513046,0.0,0.0,0.0,24.99701499938965,25.0,-20.26010513305664,-0.0,32.207698822021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868540,297.5403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.26763916015625,0.5426467657089233,0.050000000745058,0.0458662398159503,297.5020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.26763916015625,0.5426467657089233,0.050000000745058,0.0482993610203266,297.4658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.26763916015625,0.5426467657089233,0.050000000745058,0.0356737412512302,297.4721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.26763916015625,0.5426467657089233,0.050000000745058,0.0482993610203266,297.6148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.26763916015625,0.5426467657089233,0.050000000745058,0.2291113585233688,291.2667541503906,291.1499938964844,287.8869323730469,286.6373596191406,291.2059326171875,297.60858154296875,291.2633056640625,1.0,0.1555913090705871,1.0,1.0,0.4724548459053039,1.0,-0.5430011749267578,0.3579775691032409,0.185023620724678,0.1553287804126739,0.0,0.0,0.0,24.99698257446289,25.0,-21.293092727661133,-0.0,32.2079963684082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868600,297.561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25994873046875,0.5426515936851501,0.050000000745058,0.0458662025630474,297.522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25994873046875,0.5426515936851501,0.050000000745058,0.0482993200421333,297.48565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25994873046875,0.5426515936851501,0.050000000745058,0.0356737114489078,297.49224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.25994873046875,0.5426515936851501,0.050000000745058,0.0482993200421333,297.63385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.25994873046875,0.5426515936851501,0.050000000745058,0.2291111797094345,291.2590026855469,291.1499938964844,287.91387939453125,286.65966796875,291.19500732421875,297.62762451171875,291.25537109375,1.0,0.1555920541286468,1.0,1.0,0.4693712294101715,1.0,-0.5430007576942444,0.3599488735198974,0.1830518692731857,0.1573610454797744,0.0,0.0,0.0,24.996950149536133,25.0,-22.3941650390625,-0.0,32.20829772949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868660,297.5829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2518615722656,0.5426557064056396,0.050000000745058,0.0458661690354347,297.5431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2518615722656,0.5426557064056396,0.050000000745058,0.0482992865145206,297.5052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2518615722656,0.5426557064056396,0.050000000745058,0.035673689097166,297.5121459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2518615722656,0.5426557064056396,0.050000000745058,0.0482992865145206,297.6526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2518615722656,0.5426557064056396,0.050000000745058,0.2291110157966613,291.2508544921875,291.1499938964844,287.9403076171875,286.6815795898437,291.1882019042969,297.6464538574219,291.24713134765625,1.0,0.1555927842855453,1.0,1.0,0.4668485820293426,1.0,-0.543000340461731,0.3615932762622833,0.1814071089029312,0.1590646058320999,0.0,0.0,0.0,24.996976852416992,25.0,-22.779071807861328,-0.0,32.20859909057617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868720,297.6039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2437438964844,0.5468088984489441,0.050000000745058,0.0458353012800216,297.5634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2437438964844,0.5468088984489441,0.050000000745058,0.0482667796313762,297.52471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2437438964844,0.5468088984489441,0.050000000745058,0.0356496796011924,297.5318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2437438964844,0.5468088984489441,0.050000000745058,0.0482667796313762,297.67120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2437438964844,0.5595511794090271,0.1433707177639007,0.242016926407814,291.2427673339844,291.1499938964844,287.9661865234375,286.7030334472656,291.1824951171875,297.66510009765625,291.23883056640625,1.0,0.1557753831148147,1.0,1.0,0.4643259346485138,1.0,-0.5598868727684021,0.374467134475708,0.1854197233915329,0.1649189442396164,0.0,0.0,0.0,24.27028083801269,43.0,-22.352519989013672,-0.0,33.12065505981445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868780,297.6263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.23065185546875,0.7008413672447205,0.050000000745058,0.0452344715595245,297.5850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.23065185546875,0.7008413672447205,0.050000000745058,0.0476340800523757,297.5449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.23065185546875,0.7008413672447205,0.050000000745058,0.0351823680102825,297.5528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.23065185546875,0.7008413672447205,0.050000000745058,0.0476340800523757,297.6654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2308044433594,0.9055725336074828,0.1461222767829895,0.4928594529628753,291.2311096191406,291.1499938964844,287.991455078125,286.7239990234375,291.31207275390625,297.6679077148437,291.23895263671875,1.0,0.165084108710289,1.0,1.0,0.4618032872676849,1.0,-0.8914151787757874,0.5856083631515503,0.3058067560195923,0.28364098072052,0.0,0.0,0.0,10.90821361541748,43.0,14.724454879760742,-0.0,56.81639862060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868840,297.6453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2536315917969,0.688400387763977,0.050000000745058,0.0452550612390041,297.60302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2536315917969,0.688400387763977,0.050000000745058,0.0476557575166225,297.5597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2536315917969,0.688400387763977,0.050000000745058,0.0351983830332756,297.5696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2536315917969,0.688400387763977,0.050000000745058,0.0476557575166225,297.6529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.258056640625,0.911573588848114,0.1481592208147049,0.5280202031135559,291.2585754394531,291.04998779296875,288.0161437988281,286.7445068359375,291.31365966796875,297.6551208496094,291.26348876953125,1.0,0.1736301928758621,1.0,1.0,0.4592806100845337,1.0,-0.9383895993232728,0.6174297332763672,0.3209598660469055,0.3027689158916473,0.0,0.0,0.0,11.899202346801758,46.0,30.215057373046875,-0.0,65.974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868900,297.66424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2689514160156,0.684930145740509,0.050000000745058,0.0452611111104488,297.6202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2689514160156,0.684930145740509,0.050000000745058,0.0476621314883232,297.5726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2689514160156,0.684930145740509,0.050000000745058,0.0352030880749225,297.5851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2689514160156,0.684930145740509,0.050000000745058,0.0476621314883232,297.64093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2713317871094,0.9311861991882324,0.1501667946577072,0.5660412311553955,291.2715148925781,291.04998779296875,288.0401916503906,286.7644958496094,291.3175048828125,297.6429748535156,291.2743225097656,1.0,0.1815223097801208,1.0,1.0,0.4567579627037048,1.0,-0.9891221523284912,0.6516581177711487,0.3374640345573425,0.3235333561897278,0.0,0.0,0.0,12.558064460754396,46.0,29.77425003051757,-0.0,76.1435317993164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868960,297.6825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.279052734375,0.6819203495979309,0.050000000745058,0.0452665090560913,297.63739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.279052734375,0.6819203495979309,0.050000000745058,0.0476678162813186,297.5849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.279052734375,0.6819203495979309,0.050000000745058,0.0352072864770889,297.6002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.279052734375,0.6819203495979309,0.050000000745058,0.0476678162813186,297.6289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2811584472656,0.950006067752838,0.1521040350198745,0.6040768027305603,291.2813415527344,290.95001220703125,288.0635681152344,286.7839660644531,291.3339538574219,297.63092041015625,291.2844543457031,1.0,0.1896205842494964,1.0,1.0,0.4557368457317352,1.0,-1.0398699045181274,0.6843497157096863,0.3555201590061188,0.3426686823368072,0.0,0.0,0.0,13.219197273254396,49.0,31.49668884277344,-0.0,87.30045318603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869020,297.6588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2948608398437,0.9492761492729188,0.1455636471509933,0.1216460913419723,297.6547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2919006347656,0.6800082325935364,0.050000000745058,0.0476714223623275,297.597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2919006347656,0.6800082325935364,0.050000000745058,0.0352099500596523,297.615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2919006347656,0.6800082325935364,0.050000000745058,0.0476714223623275,297.6221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2948303222656,0.924430012702942,0.1544649600982666,0.5670459866523743,291.2953186035156,290.95001220703125,288.0862731933594,286.8028564453125,291.35821533203125,297.6334533691406,291.2995300292969,1.0,0.1979292333126068,1.0,1.0,0.454715758562088,1.0,-1.092353105545044,0.7179646492004395,0.3743884861469269,0.3622205555438995,0.0,0.0,0.0,13.868035316467283,49.0,38.607177734375,-0.0,99.8549346923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869080,297.6043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3130187988281,0.96733421087265,0.1434366554021835,0.129781574010849,297.6651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.31121826171875,0.8559117317199707,0.1442115604877472,0.0969055220484733,297.60992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3091125488281,0.6773428916931152,0.050000000745058,0.0352138243615627,297.63104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3091125488281,0.6773428916931152,0.050000000745058,0.0476766675710678,297.6206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.31268310546875,0.909441351890564,0.157299056649208,0.5493758320808411,291.3133544921875,290.45001220703125,288.1082763671875,286.8211669921875,291.3802185058594,297.6321105957031,291.3177490234375,1.0,0.2064161002635955,1.0,1.0,0.4536946415901184,1.0,-1.1453043222427368,0.751829981803894,0.3934744000434875,0.3818370997905731,0.0,0.0,0.0,14.587579727172852,69.0,44.80989456176758,-0.0,113.8048858642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869140,297.5615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3322448730469,0.9606851935386658,0.1421019583940506,0.1285624802112579,297.6376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.33221435546875,0.9603567123413086,0.1447850465774536,0.1352495104074478,297.6235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3280334472656,0.6747720837593079,0.050000000745058,0.0352176204323768,297.6462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3285522460937,0.7516849637031555,0.1412028819322586,0.0659386739134788,297.6248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.33184814453125,0.9043407440185548,0.1606936603784561,0.5467587113380432,291.3327331542969,290.45001220703125,288.1295166015625,286.8388977050781,291.4047241210937,297.6271667480469,291.3374938964844,1.0,0.2181273251771927,1.0,1.0,0.4526735246181488,1.0,-1.2155169248580933,0.7962693572044373,0.4192475378513336,0.4070518612861633,0.0,0.0,0.0,15.52985954284668,69.0,50.65932083129883,-0.0,134.19235229492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869200,297.5322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3551330566406,0.9756673574447632,0.1418251544237136,0.127825453877449,297.611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.35516357421875,0.9818112850189208,0.1452623009681701,0.1374422162771225,297.6079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3546447753906,0.9460397958755492,0.1394213587045669,0.090913251042366,297.6258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3549499511719,0.965846836566925,0.1423632055521011,0.1304550170898437,297.6359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3542175292969,0.8901311755180359,0.164788156747818,0.4953152537345886,291.35595703125,289.95001220703125,288.1499938964844,286.8559875488281,291.44091796875,297.6343078613281,291.3619079589844,1.0,0.2322453111410141,1.0,1.0,0.4516524076461792,1.0,-1.3092716932296753,0.8549198508262634,0.4543518722057342,0.4401474893093109,0.0,0.0,0.0,16.033361434936523,89.0,61.251373291015625,-0.0,163.2568817138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869260,297.5131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3734741210937,0.9572270512580872,0.1423652023077011,0.1279819309711456,297.5909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3734741210937,0.9656074047088624,0.1462052166461944,0.1382117271423339,297.57147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3734741210937,0.9489182829856871,0.1387387663125991,0.0971789956092834,297.59698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3734741210937,0.9576951265335084,0.1425402462482452,0.1349571198225021,297.644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3734436035156,0.9059229493141174,0.1686867624521255,0.5526295304298401,291.37335205078125,289.95001220703125,288.1683044433594,286.87115478515625,291.3590393066406,297.6437683105469,291.3714599609375,1.0,0.2481277883052826,1.0,1.0,0.4375979900360107,1.0,-1.4013162851333618,0.931004285812378,0.4703120291233063,0.4908239543437958,0.0,0.0,0.0,17.96820068359375,89.0,25.83017921447754,-0.0,199.2259521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869320,297.4991149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3403015136719,0.9389000535011292,0.1432903409004211,0.1286825537681579,297.57525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.34014892578125,0.9486907124519348,0.1474512815475464,0.1392823308706283,297.5433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3404541015625,0.9282397627830504,0.1386429518461227,0.0971801653504371,297.5738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3403015136719,0.938847005367279,0.1431003212928772,0.1354889869689941,297.6419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.34051513671875,0.9304715394973756,0.1715927124023437,0.6279902458190918,291.3383178710937,289.45001220703125,288.1830444335937,286.88311767578125,291.2545166015625,297.64263916015625,291.3306579589844,1.0,0.2658419609069824,1.0,1.0,0.4235435426235199,1.0,-1.5041894912719729,1.0173144340515137,0.4868750870227813,0.5483388900756836,0.0,0.0,0.0,20.22230529785156,109.0,-45.486934661865234,-0.0,245.3095092773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869380,297.4866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2808837890625,0.934866428375244,0.1442721635103225,0.129557728767395,297.5621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2806701660156,0.9455450177192688,0.1488556116819381,0.1405481100082397,297.5220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2811584472656,0.9222455024719238,0.1390396803617477,0.0973072424530983,297.55535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2808837890625,0.934203028678894,0.1439657658338546,0.1361806988716125,297.62890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2802429199219,0.9687089323997498,0.1734358072280883,0.7139145731925964,291.2777709960937,289.45001220703125,288.19439697265625,286.8919982910156,291.1510314941406,297.6306457519531,291.2681884765625,1.0,0.2855142056941986,1.0,1.0,0.409489095211029,1.0,-1.6234039068222046,1.1162385940551758,0.5071653127670288,0.6136336922645569,0.0,0.0,0.0,22.32146453857422,109.0,-107.72795104980467,-0.0,304.873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869440,297.4730529785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2073974609375,0.8630214333534241,0.1450743973255157,0.1305471062660217,297.5498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2071228027344,0.8725643754005432,0.150256261229515,0.1420686691999435,297.5037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2077331542969,0.8524559736251831,0.1396041214466095,0.097791738808155,297.53912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2073974609375,0.8625506162643433,0.1449401527643203,0.1372461467981338,297.6059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2059936523437,0.9197313189506532,0.1742163449525833,0.7829234600067139,291.2037353515625,288.95001220703125,288.20245361328125,286.89794921875,291.04022216796875,297.6083984375,291.1931457519531,1.0,0.3059567809104919,1.0,1.0,0.3954346477985382,1.0,-1.7209503650665283,1.2037028074264526,0.5172475576400757,0.6744554042816162,0.0,0.0,0.0,28.45783042907715,129.0,-158.01429748535156,-0.0,373.1136474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869500,297.4567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1177673339844,0.7593287825584412,0.145523265004158,0.1316491961479187,297.5364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.11737060546875,0.768751859664917,0.1514816731214523,0.1438802033662796,297.485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11822509765625,0.7500095367431641,0.140057623386383,0.0985690727829933,297.5229797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1177673339844,0.7594364881515503,0.1458191722631454,0.1386928111314773,297.5811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158447265625,0.8074401021003723,0.1746694594621658,0.7881625890731812,291.1126708984375,288.95001220703125,288.20733642578125,286.9010314941406,290.89556884765625,297.5833740234375,291.0977478027344,1.0,0.3237788379192352,1.0,1.0,0.3813802003860473,1.0,-1.7347930669784546,1.239388942718506,0.4954041242599487,0.7063020467758179,0.0,0.0,0.0,43.42118453979492,129.0,-215.2190856933593,-0.0,425.060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869560,297.439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9845275878906,0.7106073498725891,0.1457439213991165,0.1324969232082367,297.52294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9837646484375,0.7204867601394653,0.152601420879364,0.1455647498369217,297.4678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9852600097656,0.7013943195343018,0.1404446065425872,0.0992882773280143,297.5074157714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9844665527344,0.7115607261657715,0.1466514766216278,0.1400782316923141,297.5581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9813232421875,0.7523345351219177,0.1751401126384735,0.7929921746253967,290.9759216308594,288.45001220703125,288.2091369628906,286.9013671875,290.6109313964844,297.56024169921875,290.9493713378906,1.0,0.3404918611049652,1.0,1.0,0.3520778119564056,1.0,-1.7473931312561035,1.30247700214386,0.4449160993099212,0.7656635642051697,0.0,0.0,0.0,58.102142333984375,117.0,-331.42584228515625,-0.0,476.2705383300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869620,297.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7760925292969,0.6835029721260071,0.1456700563430786,0.1329633891582489,297.50836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7749328613281,0.6953789591789246,0.1535314172506332,0.1469545662403106,297.4496459960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7770080566406,0.674953818321228,0.1406668871641159,0.0998122692108154,297.4913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7759094238281,0.6855824589729309,0.1473357826471328,0.141216292977333,297.5352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7719116210937,0.7272099256515503,0.1754826456308365,0.7968210577964783,290.7651062011719,288.45001220703125,288.2080078125,286.8990478515625,290.30712890625,297.53741455078125,290.7333984375,1.0,0.3515930473804474,1.0,1.0,0.3227753937244415,1.0,-1.7571771144866943,1.3656586408615112,0.3915184438228607,0.8259415626525879,0.0,0.0,0.0,68.78594207763672,117.0,-462.3407897949219,-0.0,514.4225463867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
