time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11869680,297.3985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5415344238281,0.6670806407928467,0.1452934741973877,0.1330525577068328,297.4924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.54010009765625,0.6801396012306213,0.1542358696460724,0.14803446829319,297.4304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5424499511719,0.659508466720581,0.1406798511743545,0.1001218184828758,297.47430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5411682128906,0.6703447103500366,0.1478282213211059,0.1420797705650329,297.5118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5369567871094,0.7120183110237122,0.1756224185228347,0.7993662357330322,290.5296325683594,287.95001220703125,288.2040710449219,286.8941955566406,290.01043701171875,297.5140075683594,290.4957580566406,1.0,0.3596998453140259,1.0,1.0,0.2934730052947998,1.0,-1.76368510723114,1.4251967668533323,0.3384884297847748,0.8834887742996216,0.0,0.0,0.0,76.63882446289062,105.0,-558.1520385742188,-0.0,542.3062744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869740,297.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.29498291015625,0.6564112901687622,0.1446475982666015,0.1328044533729553,297.4751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2933044433594,0.6706582307815552,0.1547153890132904,0.1488174051046371,297.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2958374023437,0.6498016715049744,0.1404771506786346,0.1002204790711402,297.4563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.29443359375,0.6609082818031311,0.1481251567602157,0.1426758915185928,297.4876403808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2901611328125,0.7012855410575867,0.1755373030900955,0.8005507588386536,290.2826232910156,287.95001220703125,288.1974182128906,286.8869323730469,289.7270812988281,297.4898681640625,290.2478332519531,1.0,0.3652311265468597,1.0,1.0,0.2641706168651581,1.0,-1.7668981552124023,1.4795433282852173,0.287354826927185,0.9367792010307312,0.0,0.0,0.0,82.3115005493164,105.0,-621.519775390625,-0.0,561.5975341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869800,297.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0453186035156,0.6493347883224487,0.1437775939702987,0.1322664022445678,297.4568786621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.04345703125,0.6648468971252441,0.1549772918224334,0.1493196487426757,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0461120605469,0.6435898542404175,0.1400684714317321,0.1001190021634101,297.437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.04461669921875,0.655105710029602,0.1482352316379547,0.1430196017026901,297.4626770019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0404052734375,0.6942246556282043,0.1752275675535202,0.800387978553772,290.0328674316406,287.45001220703125,288.18817138671875,286.8773498535156,289.4626770019531,297.4649963378906,289.9983215332031,1.0,0.3686045110225677,1.0,1.0,0.2348682135343551,1.0,-1.7669531106948853,1.5274195671081543,0.2395335137844085,0.9844993352890016,0.0,0.0,0.0,86.11688995361328,93.0,-656.0338745117188,-0.0,573.17529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869860,297.3287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.79132080078125,0.6446739435195923,0.1427254676818847,0.1314890682697296,297.4376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.78912353515625,0.6615343689918518,0.1550304293632507,0.1495599299669265,297.3677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7920837402344,0.639681875705719,0.139462873339653,0.0998325496912002,297.4185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7903747558594,0.6517542600631714,0.1481705754995346,0.1431316584348678,297.4371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7859802246094,0.6898200511932373,0.1746995151042938,0.7989450693130493,289.7779235839844,287.45001220703125,288.1764831542969,286.86553955078125,289.1683654785156,297.43951416015625,289.7405700683594,1.0,0.3701663017272949,1.0,1.0,0.1969679296016693,1.0,-1.7640786170959473,1.578706979751587,0.1853716373443603,1.03643000125885,0.0,0.0,0.0,88.33190155029297,93.0,-691.95458984375,-0.0,577.9833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869920,297.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.5269775390625,0.6416641473770142,0.1415020227432251,0.1305065900087356,297.4173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.52459716796875,0.6599370837211609,0.1548611521720886,0.1495485156774521,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5276184082031,0.637317419052124,0.1386466920375824,0.0993678495287895,297.3987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.5258483886719,0.6500887274742126,0.1479265242815017,0.1430280655622482,297.4109191894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.5216064453125,0.6872885823249817,0.1739446818828582,0.7962731122970581,289.51373291015625,287.54998779296875,288.1624450683594,286.8516540527344,288.90802001953125,297.4133605957031,289.4779052734375,1.0,0.3702151775360107,1.0,1.0,0.1590676605701446,1.0,-1.7584322690963743,1.6201186180114746,0.1383136212825775,1.079290509223938,0.0,0.0,0.0,89.24539184570312,81.0,-707.4525756835938,-0.0,576.9701538085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869980,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.24932861328125,0.639920711517334,0.1401324272155761,0.1293439269065857,297.3959655761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.24615478515625,0.6596392393112183,0.1544564366340637,0.1492817103862762,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2500305175781,0.6361007690429688,0.1376117318868637,0.0987239256501197,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2476806640625,0.6497180461883545,0.14750537276268,0.1427155137062072,297.3841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2425231933594,0.6862145662307739,0.1729733049869537,0.7924157381057739,289.2325744628906,287.54998779296875,288.1461486816406,286.8357238769531,288.479248046875,297.3866882324219,289.1844177246094,1.0,0.3689818680286407,1.0,1.0,0.1211673766374588,1.0,-1.7501087188720703,1.6925289630889893,0.0575797483325004,1.1537609100341797,0.0,0.0,0.0,89.06002807617188,81.0,-789.0485229492188,-0.0,570.9447631835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870040,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9019470214844,0.6389288306236267,0.1385183334350586,0.1279816180467605,297.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8983459472656,0.6600803136825562,0.1537268161773681,0.1487187296152115,297.2977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.902587890625,0.6355358362197876,0.1363018453121185,0.0978841260075569,297.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.89996337890625,0.6501250267028809,0.1468180567026138,0.1421683132648468,297.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.89471435546875,0.6860203742980957,0.1716938316822052,0.7872622609138489,288.8847351074219,287.6499938964844,288.1277770996094,286.81793212890625,288.1811218261719,297.35870361328125,288.8411560058594,1.0,0.3666366338729858,1.0,1.0,0.0832670927047729,1.0,-1.738823652267456,1.7305258512496948,0.008297755382955,1.1948012113571167,0.0,0.0,0.0,88.06011962890625,69.0,-843.9678955078125,-0.0,560.5028686523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870100,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6533203125,0.6384034752845764,0.1367660462856292,0.1264033913612365,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6510009765625,0.6610015630722046,0.1527903974056244,0.147864431142807,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6536560058594,0.6354091167449951,0.1348384320735931,0.0968658030033111,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6519470214844,0.6509957909584045,0.1458987742662429,0.1413463950157165,297.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6488647460937,0.6863723993301392,0.1701787263154983,0.7806879281997681,288.6429443359375,287.6499938964844,288.1073913574219,286.79833984375,288.1116027832031,297.3299865722656,288.6175537109375,1.0,0.3633038699626922,1.0,1.0,0.0453668162226676,1.0,-1.724361538887024,1.723949670791626,0.0004119251389056,1.1923174858093262,0.0,0.0,0.0,86.42471313476562,69.0,-714.4624633789062,-0.0,546.1231079101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870160,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5028991699219,0.6388092637062073,0.1351165324449539,0.1247918158769607,297.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.50128173828125,0.6628811359405518,0.1518586277961731,0.1468944102525711,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.50311279296875,0.6361622214317322,0.1334311962127685,0.0957987532019615,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5019226074219,0.6527137756347656,0.1449405550956726,0.1403699964284896,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4999084472656,0.6877071261405945,0.1686248034238815,0.7734029293060303,288.4959411621094,287.75,288.08514404296875,286.7770690917969,288.08746337890625,297.30255126953125,288.478271484375,1.0,0.3591557443141937,1.0,1.0,0.0362934507429599,1.0,-1.7084803581237793,1.708338737487793,0.0001416568702552,1.1811978816986084,0.0,0.0,0.0,84.10906982421875,57.0,-556.0486450195312,-0.0,529.0377807617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870220,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3917541503906,0.6405149698257446,0.1336511224508285,0.1232907399535179,297.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3904113769531,0.6661033034324646,0.1510215699672699,0.1459492295980453,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.39190673828125,0.638141930103302,0.1321642994880676,0.0947842672467231,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.39093017578125,0.6556698679924011,0.1440540105104446,0.1393885016441345,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.38934326171875,0.6903703808784485,0.1671095341444015,0.766013503074646,288.3861694335937,287.75,288.0611267089844,286.7542419433594,288.0630798339844,297.2782897949219,288.37188720703125,1.0,0.3543558716773987,1.0,1.0,0.0272200889885425,1.0,-1.6927039623260498,1.6926493644714355,5.462119952426292e-05,1.1699497699737549,0.0,0.0,0.0,81.12199401855469,57.0,-432.177490234375,-0.0,510.3569641113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870280,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3016052246094,0.6435838341712952,0.1323518007993698,0.1219251677393913,297.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3004150390625,0.6707780361175537,0.1503001153469085,0.1450811028480529,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3016967773437,0.6414405703544617,0.131050243973732,0.0938555523753166,297.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.30084228515625,0.6600008010864258,0.1432703137397766,0.1384672671556472,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2995910644531,0.6944102048873901,0.1656364649534225,0.7587027549743652,288.29693603515625,287.8500061035156,288.0354919433594,286.7299194335937,288.037353515625,297.2579345703125,288.2850646972656,1.0,0.3490329682826996,1.0,1.0,0.0181467253714799,1.0,-1.6775116920471191,1.6774917840957642,1.989584052353166e-05,1.1590564250946045,0.0,0.0,0.0,77.56971740722656,45.0,-339.99908447265625,-0.0,490.7266845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870340,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2269592285156,0.6480605602264404,0.1312029659748077,0.1206847578287124,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2259216308594,0.676979660987854,0.1496966034173965,0.1443056315183639,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2270202636719,0.646136999130249,0.1300860196352005,0.0930195227265358,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2262878417969,0.6658082604408264,0.1425977349281311,0.1376294046640396,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2252502441406,0.6998384594917297,0.1642211675643921,0.7515095472335815,288.2229919433594,287.8500061035156,288.0083312988281,286.7042541503906,288.0102233886719,297.2406921386719,288.2129211425781,1.0,0.3432774245738983,1.0,1.0,0.0090733626857399,1.0,-1.6630022525787354,1.6629953384399414,6.8471936174319126e-06,1.14862060546875,0.0,0.0,0.0,73.55945587158203,45.0,-272.1849060058594,-0.0,470.5261840820313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870400,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1635131835937,0.6540728807449341,0.1301890015602111,0.1195565611124038,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1625671386719,0.6848164796829224,0.1492035090923309,0.14362233877182,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.16357421875,0.6523790955543518,0.1292603462934494,0.0922723412513732,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.16290283203125,0.6732341647148132,0.1420324146747589,0.1368791759014129,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1620178222656,0.7067621946334839,0.1629013419151306,0.7445921301841736,288.1600952148437,287.95001220703125,287.9797668457031,286.6773376464844,287.98175048828125,297.226318359375,288.1513061523437,1.0,0.3371769487857818,1.0,1.0,0.0,1.0,-1.6493690013885498,1.649366855621338,2.2273120521276724e-06,1.1387939453125,0.0,0.0,0.0,69.17947387695312,33.0,-222.3438415527344,-0.0,450.1181335449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870460,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1083679199219,0.6618704199790955,0.1293018609285354,0.1185350269079208,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1075134277344,0.6944565773010254,0.1488124430179596,0.1430273056030273,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1083984375,0.6604257822036743,0.1285642236471176,0.0916095972061157,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1078186035156,0.6824892163276672,0.1415678709745407,0.1362151354551315,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1070556640625,0.7151185274124146,0.161690354347229,0.7380750179290771,288.1053161621094,287.95001220703125,287.9499206542969,286.6492614746094,287.9519958496094,297.2142639160156,288.0975341796875,1.0,0.3307934999465942,1.0,1.0,0.0,1.0,-1.636757731437683,1.6367557048797607,2.040146000581444e-06,1.1296876668930054,0.0,0.0,0.0,64.49398040771484,33.0,-186.104736328125,-0.0,429.74896240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870520,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0592041015625,0.6717556715011597,0.1285205781459808,0.117607794702053,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.05841064453125,0.7060667872428894,0.1485125720500946,0.1425134241580963,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0592346191406,0.6706094145774841,0.1279963701963424,0.0910291895270347,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0586853027344,0.6937964558601379,0.1411943435668945,0.1356316208839416,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0580139160156,0.7247240543365479,0.1605889052152633,0.7320008277893066,288.0564270019531,288.04998779296875,287.9189147949219,286.62017822265625,287.92108154296875,297.2041931152344,288.04931640625,1.0,0.3241784572601318,1.0,1.0,0.0,1.0,-1.625188946723938,1.6251869201660156,2.0129618860664777e-06,1.1213229894638062,0.0,0.0,0.0,59.56708526611328,25.0,-159.95516967773438,-0.0,409.5801696777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870580,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0142822265625,0.6828380823135376,0.1278405636548996,0.1167819425463676,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0135192871094,0.718093752861023,0.1482924222946167,0.1420894861221313,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.0143127441406,0.6820631623268127,0.1275430619716644,0.0905409827828407,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0137939453125,0.7060953378677368,0.1409009248018264,0.1351381689310073,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.01318359375,0.7350034117698669,0.1595907211303711,0.726448118686676,288.01171875,288.04998779296875,287.8868713378906,286.5901184082031,287.8891296386719,297.19610595703125,288.0050964355469,1.0,0.3179534077644348,1.0,1.0,0.0,1.0,-1.6148134469985962,1.6148114204406738,1.988762960536405e-06,1.1138074398040771,0.0,0.0,0.0,54.88726043701172,25.0,-141.24925231933594,-0.0,391.0028381347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870640,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9723205566406,0.6955311298370361,0.1272515207529068,0.1160466745495796,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.9715881347656,0.73062664270401,0.148139476776123,0.1417392045259475,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9723205566406,0.6951760649681091,0.1271845251321792,0.0901290252804756,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9718322753906,0.7191815972328186,0.1406753957271576,0.1347189098596573,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9712829589844,0.746820867061615,0.1586845070123672,0.7213530540466309,287.9698791503906,288.1499938964844,287.8538818359375,286.5592346191406,287.8562316894531,297.1896667480469,287.9635925292969,1.0,0.3118413984775543,1.0,1.0,0.0,1.0,-1.6054679155349731,1.6054658889770508,1.9671158497658325e-06,1.1070297956466677,0.0,0.0,0.0,50.33818435668945,25.0,-127.97860717773438,-0.0,373.5502014160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870700,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.93243408203125,0.7069322466850281,0.1267414093017578,0.11542259901762,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9317321777344,0.7419377565383911,0.1480432599782943,0.1414840072393417,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.93243408203125,0.7070159316062927,0.1269002854824066,0.0898033753037452,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.93194580078125,0.7302104234695435,0.1405074149370193,0.1343954503536224,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9314270019531,0.7577423453330994,0.1578596979379654,0.7168201804161072,287.9300842285156,288.1499938964844,287.8200988769531,286.52764892578125,287.822509765625,297.1846618652344,287.9240417480469,1.0,0.3070042729377746,1.0,1.0,0.0,1.0,-1.597388505935669,1.5973864793777466,1.9485059965518303e-06,1.1011544466018677,0.0,0.0,0.0,46.719539642333984,25.0,-118.77200317382812,-0.0,359.47186279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870760,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8939208984375,0.7170229554176331,0.1262946724891662,0.114885114133358,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8932189941406,0.7527489066123962,0.1479917019605636,0.141300618648529,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8939208984375,0.7174981832504272,0.1266693174839019,0.0895397663116455,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8934326171875,0.7404372096061707,0.1403849571943283,0.134144589304924,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8929748535156,0.7681206464767456,0.1571019738912582,0.7127344608306885,287.8916320800781,288.25,287.78564453125,286.4954528808594,287.7880859375,297.1807556152344,287.8857116699219,1.0,0.3028168976306915,1.0,1.0,0.0,1.0,-1.5902955532073977,1.5902936458587646,1.9322546904732008e-06,1.0959904193878174,0.0,0.0,0.0,43.72414779663086,25.0,-112.4668960571289,-0.0,347.71514892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870820,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8563232421875,0.7259092330932617,0.12589892745018,0.1144154369831085,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8556213378906,0.7632668018341064,0.1479753106832504,0.1411723494529724,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8562927246094,0.7267429232597351,0.1264765858650207,0.0893208906054496,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8558349609375,0.750304639339447,0.1402984857559204,0.1339496523141861,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8553771972656,0.7780574560165405,0.1563988476991653,0.709002673625946,287.85406494140625,288.25,287.7505798339844,286.4627380371094,287.7530822753906,297.1777038574219,287.8482360839844,1.0,0.299189418554306,1.0,1.0,0.0,1.0,-1.5839722156524658,1.583970308303833,1.9178316961188102e-06,1.091378688812256,0.0,0.0,0.0,41.18585968017578,25.0,-108.22805786132812,-0.0,337.67437744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870880,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8192749023437,0.734094500541687,0.1255440264940261,0.1140004247426986,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.81854248046875,0.7734031081199646,0.147986352443695,0.1410878747701645,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8192443847656,0.7352902293205261,0.1263109147548675,0.0891352444887161,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8187561035156,0.7598347663879395,0.140240266919136,0.1337993144989013,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8183288574219,0.7874528169631958,0.155744656920433,0.7055698037147522,287.8170166015625,288.3500061035156,287.715087890625,286.4296264648437,287.7176513671875,297.1753234863281,287.8112487792969,1.0,0.2960324287414551,1.0,1.0,0.0,1.0,-1.5782822370529177,1.5782804489135742,1.9049041384278096e-06,1.0872210264205933,0.0,0.0,0.0,39.024864196777344,25.0,-105.42327117919922,-0.0,329.0352478027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870940,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7825622558594,0.7417348027229309,0.1252235919237136,0.1136319115757942,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7818298339844,0.7829877138137817,0.1480200737714767,0.1410402208566665,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.78253173828125,0.7433002591133118,0.1261658519506454,0.0889760255813598,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7820739746094,0.7689040899276733,0.1402054727077484,0.1336865276098251,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7816467285156,0.7961660623550415,0.1551352143287658,0.7024099230766296,287.78033447265625,288.3500061035156,287.67926025390625,286.3962097167969,287.6818542480469,297.17340087890625,287.77459716796875,1.0,0.2932913601398468,1.0,1.0,0.0,1.0,-1.5731524229049685,1.5731505155563354,1.893289322651981e-06,1.0834650993347168,0.0,0.0,0.0,37.190216064453125,25.0,-103.66072845458984,-0.0,321.6017150878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871000,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7460632324219,0.7489272952079773,0.1249300763010978,0.113299936056137,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7453308105469,0.7919755578041077,0.1480708420276641,0.1410209983587265,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7460327148437,0.7508644461631775,0.1260349154472351,0.08883598446846,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7455749511719,0.7774746417999268,0.1401884108781814,0.1336028426885604,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7451477050781,0.8041926026344299,0.1545630395412445,0.699479341506958,287.7438659667969,288.45001220703125,287.64324951171875,286.36260986328125,287.64581298828125,297.1718444824219,287.73809814453125,1.0,0.2908923923969269,1.0,1.0,0.0,1.0,-1.568479061126709,1.5684771537780762,1.882740548353468e-06,1.0800364017486572,0.0,0.0,0.0,35.620723724365234,25.0,-102.54255676269533,-0.0,315.1419677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871060,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.709716796875,0.7556100487709045,0.1246598064899444,0.1129995882511138,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.708984375,0.8002403974533081,0.1481357216835022,0.141025960445404,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7096862792969,0.7579116225242615,0.125915065407753,0.0887117013335228,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7091979980469,0.7854148745536804,0.1401860862970352,0.1335439831018448,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.70880126953125,0.8113122582435608,0.1540239006280899,0.6967529058456421,287.7074890136719,288.45001220703125,287.6070861816406,286.32891845703125,287.6097106933594,297.17047119140625,287.7017517089844,1.0,0.288799375295639,1.0,1.0,0.0,1.0,-1.5642062425613403,1.5642043352127075,1.873122187134868e-06,1.076894998550415,0.0,0.0,0.0,34.28530502319336,25.0,-101.8558120727539,-0.0,309.5330505371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871120,297.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6734619140625,0.7618108987808228,0.124411404132843,0.1127256974577903,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6726989746094,0.8077883720397949,0.1482108980417251,0.1410493105649948,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6734313964844,0.7644609808921814,0.1258030235767364,0.0885991007089614,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6729431152344,0.7927358150482178,0.1401946246623993,0.1335040628910064,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.67254638671875,0.8174915909767151,0.1535111367702484,0.6941905617713928,287.6712646484375,288.54998779296875,287.57098388671875,286.2952880859375,287.5735778808594,297.1689147949219,287.66552734375,1.0,0.2869554460048675,1.0,1.0,0.0,1.0,-1.560252666473389,1.560250759124756,1.8642447230377e-06,1.0739822387695312,0.0,0.0,0.0,33.13933181762695,25.0,-101.37761688232422,-0.0,304.607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871180,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6373291015625,0.7674680948257446,0.1241828724741935,0.1124773025512695,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6365661621094,0.8143482208251953,0.1482944339513778,0.1410882174968719,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.63726806640625,0.770440399646759,0.125697374343872,0.0884963870048523,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6368103027344,0.799369215965271,0.1402120739221573,0.1334802508354187,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6364440917969,0.8228839635848999,0.1530214697122573,0.6917725801467896,287.6351318359375,288.54998779296875,287.5350036621094,286.2617492675781,287.53759765625,297.16754150390625,287.62939453125,1.0,0.2853347063064575,1.0,1.0,0.0,1.0,-1.5565807819366455,1.5565789937973022,1.85601857083384e-06,1.0712716579437256,0.0,0.0,0.0,32.16147232055664,25.0,-100.98554229736328,-0.0,300.2831420898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871240,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6013488769531,0.7726109623908997,0.123969167470932,0.1122490391135215,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6005859375,0.8201072812080383,0.1483839452266693,0.1411389112472534,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6012878417969,0.7758809924125671,0.1255966424942016,0.0884013622999191,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6007995605469,0.8053643703460693,0.1402360647916793,0.1334687322378158,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6004638671875,0.8276494741439819,0.1525501161813736,0.6894697546958923,287.5991516113281,288.6499938964844,287.4992980957031,286.2284851074219,287.5018615722656,297.16632080078125,287.59344482421875,1.0,0.283895879983902,1.0,1.0,0.0,1.0,-1.5531315803527832,1.55312979221344,1.8483076473785327e-06,1.068720459938049,0.0,0.0,0.0,31.320507049560547,25.0,-100.56208038330078,-0.0,296.44390869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871300,297.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5655822753906,0.7771942615509033,0.1237681061029434,0.112038068473339,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5647888183594,0.8251815438270569,0.1484783440828323,0.1411996930837631,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5655212402344,0.7807385325431824,0.1255003064870834,0.0883131846785545,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5650329589844,0.8105921745300293,0.1402654498815536,0.133467823266983,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.564697265625,0.8318130970001221,0.1520949602127075,0.6872692108154297,287.5633850097656,288.6499938964844,287.4639587402344,286.195556640625,287.4665222167969,297.16522216796875,287.5577087402344,1.0,0.2826215922832489,1.0,1.0,0.0,1.0,-1.549878478050232,1.5498765707015991,1.841049538597872e-06,1.066309928894043,0.0,0.0,0.0,30.602670669555664,25.0,-100.04037475585938,-0.0,293.0364685058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871360,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.53009033203125,0.7812623977661133,0.1235770732164383,0.1118406504392623,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5293273925781,0.8297001719474792,0.1485762894153595,0.1412682086229324,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.530029296875,0.7850618362426758,0.1254077702760696,0.0882306545972824,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.529541015625,0.8150973916053772,0.1402989029884338,0.1334751099348068,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5292358398437,0.8354538083076477,0.1516529023647308,0.6851511597633362,287.5279235839844,288.75,287.4291381835937,286.1630554199219,287.43170166015625,297.16424560546875,287.52227783203125,1.0,0.2814824879169464,1.0,1.0,0.0159912034869194,1.0,-1.5467820167541504,1.5467709302902222,1.1117971553176176e-05,1.0640026330947876,0.0,0.0,0.0,29.98593139648437,25.0,-99.3343734741211,-0.0,289.9808959960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871420,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4950256347656,0.7848196625709534,0.1233950778841972,0.1116551905870437,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4942626953125,0.8337068557739258,0.1486771404743194,0.1413432508707046,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4949645996094,0.7888572216033936,0.125319018959999,0.0881533548235893,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4944763183594,0.8189932107925415,0.1403357833623886,0.1334894448518753,297.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4941711425781,0.8385908007621765,0.1512224376201629,0.6831055879592896,287.4928894042969,288.75,287.3948974609375,286.13116455078125,287.3977355957031,297.163330078125,287.4873352050781,1.0,0.2804630100727081,1.0,1.0,0.0319824069738388,1.0,-1.5438231229782104,1.5437592267990112,6.394345837179571e-05,1.0617507696151731,0.0,0.0,0.0,29.458215713500977,25.0,-98.31429290771484,-0.0,287.2337646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871480,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.460693359375,0.7879269123077393,0.1232213973999023,0.1114799901843071,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4599304199219,0.8372777104377747,0.1487805694341659,0.1414235979318618,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.46063232421875,0.7921885848045349,0.1252342164516449,0.0880807563662529,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.46014404296875,0.8223990797996521,0.1403757631778717,0.1335095763206482,297.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4598693847656,0.8412883877754211,0.1508019864559173,0.6811206340789795,287.4586181640625,288.8500061035156,287.3614196777344,286.09991455078125,287.3656616210937,297.1625061035156,287.45318603515625,1.0,0.2795420885086059,1.0,1.0,0.0479736104607582,1.0,-1.5409797430038452,1.5406720638275146,0.000307667767629,1.059391736984253,0.0,0.0,0.0,29.00333404541016,25.0,-96.5466766357422,-0.0,284.7398681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871540,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4278259277344,0.7905987501144409,0.1230568066239357,0.1113150268793106,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.42706298828125,0.8404300808906555,0.1488871425390243,0.1415091454982757,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.427734375,0.7950714230537415,0.1251543313264846,0.0880130752921104,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4272766113281,0.8253597617149353,0.1404193788766861,0.1335353851318359,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4270324707031,0.8435600399971008,0.1503916680812835,0.6791933178901672,287.42584228515625,288.8500061035156,287.3287658691406,286.0694274902344,287.33837890625,297.1617431640625,287.4208068847656,1.0,0.2787103652954101,1.0,1.0,0.0639648139476776,1.0,-1.53824782371521,1.5370103120803833,0.0012374854413792,1.0564302206039429,0.0,0.0,0.0,28.61349105834961,25.0,-92.8176727294922,-0.0,282.47430419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871600,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3988037109375,0.7929077744483948,0.1229045391082763,0.1111612245440483,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.398193359375,0.843232274055481,0.1489996463060379,0.1416007280349731,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.39874267578125,0.7975794672966003,0.1250824183225631,0.0879511907696724,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3983764648437,0.827958881855011,0.1404692977666854,0.1335676312446594,297.1005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3981628417969,0.8454734683036804,0.1499935090541839,0.6773237586021423,287.3971862792969,288.95001220703125,287.2970886230469,286.0398254394531,287.3240966796875,297.1610717773437,287.3931884765625,1.0,0.2779531478881836,1.0,1.0,0.079956017434597,1.0,-1.5356321334838867,1.5314799547195437,0.004152275621891,1.051576018333435,0.0,0.0,0.0,28.276042938232425,25.0,-83.33234405517578,-0.0,280.4022827148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871660,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.38262939453125,0.794877290725708,0.122775875031948,0.1110241040587425,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3825378417969,0.8456987142562866,0.1491274088621139,0.1417030692100525,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.38262939453125,0.7997340559959412,0.1250278800725937,0.0878987461328506,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.382568359375,0.8302212953567505,0.140534371137619,0.1336108595132827,297.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3825378417969,0.8470444679260254,0.1496166884899139,0.6755329370498657,287.38250732421875,288.95001220703125,287.2665100097656,286.01123046875,287.3819885253906,297.1605834960937,287.383544921875,1.0,0.2772616744041443,1.0,1.0,0.1058598980307579,1.0,-1.5331852436065674,1.5139188766479492,0.0192663818597793,1.0346970558166504,0.0,0.0,0.0,27.984134674072266,25.0,-44.68171691894531,-0.0,278.5103454589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871720,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.41815185546875,0.7967932820320129,0.1227242648601532,0.1109281927347183,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.41973876953125,0.848089337348938,0.1493151187896728,0.1418375670909881,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4183044433594,0.801810622215271,0.1250344663858413,0.0878712907433509,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4192810058594,0.8324021697044373,0.1406569480895996,0.1336852461099624,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.41973876953125,0.8485365509986877,0.1493065059185028,0.6739227175712585,287.4224853515625,289.04998779296875,287.2371520996094,285.9837341308594,287.5839538574219,297.16064453125,287.43621826171875,1.0,0.2766332030296325,1.0,1.0,0.1317637860774994,1.0,-1.5311514139175415,1.4746912717819214,0.0564601197838783,0.996117353439331,0.0,0.0,0.0,27.712129592895508,25.0,68.72196960449219,-0.0,276.8242492675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871780,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.53631591796875,0.7997463941574097,0.1228589788079261,0.1109464541077613,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5398254394531,0.8514397740364075,0.1496569216251373,0.1420687288045883,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.53668212890625,0.804867684841156,0.1251934617757797,0.087915189564228,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.538818359375,0.8354877233505249,0.1409261971712112,0.1338517367839813,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.539794921875,0.8509877920150757,0.1491595953702926,0.6728060245513916,287.5455017089844,289.04998779296875,287.2091064453125,285.9574279785156,287.85595703125,297.1620483398437,287.570556640625,1.0,0.2760905921459198,1.0,1.0,0.1576676666736602,1.0,-1.530273675918579,1.4283607006072998,0.1019130572676658,0.9501206874847412,0.0,0.0,0.0,27.3818473815918,25.0,225.4199676513672,-0.0,275.4963684082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
