time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11871840,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6887512207031,0.8050004243850708,0.1232372820377349,0.1111578568816185,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6921691894531,0.8570093512535095,0.1502097994089126,0.1424709856510162,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6891174316406,0.8100555539131165,0.125558465719223,0.0880831256508827,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6911926269531,0.8406631946563721,0.1413963586091995,0.1341807097196579,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6921081542969,0.8556514382362366,0.1492366194725036,0.6725499033927917,287.6974182128906,289.1499938964844,287.1824951171875,285.9324645996094,288.014404296875,297.1653747558594,287.7186279296875,1.0,0.2756776809692383,1.0,1.0,0.1835715621709823,1.0,-1.5314115285873413,1.4023795127868652,0.1290319859981537,0.9238319396972656,0.0,0.0,0.0,26.914627075195312,25.0,301.5777587890625,-0.0,274.7447814941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871900,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8168029785156,0.8122140169143677,0.1237902790307998,0.1115556731820106,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.81988525390625,0.8647566437721252,0.1509281247854232,0.1430491358041763,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8171081542969,0.8170126676559448,0.1260824501514434,0.0883769541978836,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8190002441406,0.8478866815567017,0.1420245915651321,0.1346771866083145,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8197631835937,0.8624792098999023,0.1494946777820587,0.6731928586959839,287.82470703125,289.1499938964844,287.157470703125,285.90887451171875,288.17041015625,297.1700439453125,287.84576416015625,1.0,0.2754204273223877,1.0,1.0,0.2094754427671432,1.0,-1.5346237421035769,1.3776988983154297,0.1569248884916305,0.8982736468315125,0.0,0.0,0.0,26.339092254638672,25.0,331.3110656738281,-0.0,274.63641357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871960,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.954833984375,0.8205711841583252,0.1244775205850601,0.1120842471718788,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9582824707031,0.8742225170135498,0.1517839133739471,0.1437631398439407,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9551696777344,0.8252077102661133,0.1267367601394653,0.0887664631009101,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.9573059082031,0.856753408908844,0.1427843868732452,0.1353034824132919,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9581298828125,0.8710137605667114,0.1499062776565551,0.6745511293411255,287.96368408203125,289.25,287.13409423828125,285.8868408203125,288.345458984375,297.17559814453125,287.9872741699219,1.0,0.2753229737281799,1.0,1.0,0.2339777946472168,1.0,-1.5394468307495115,1.3519340753555298,0.1875127106904983,0.8711912631988525,0.0,0.0,0.0,25.71077919006348,25.0,366.6520385742188,-0.0,275.10797119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872020,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1094970703125,0.8302333950996399,0.1253032088279724,0.1127333045005798,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1133728027344,0.8855047225952148,0.1527831852436065,0.1446078419685363,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1098937988281,0.8348220586776733,0.1275263428688049,0.0892472192645073,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1122741699219,0.8674128651618958,0.1436811536550521,0.1360546499490738,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1131286621094,0.8813633918762207,0.1504776179790496,0.6766023635864258,288.119384765625,289.25,287.112548828125,285.8664245605469,288.5452575683594,297.1820373535156,288.1459045410156,1.0,0.2753942906856537,1.0,1.0,0.2584801614284515,1.0,-1.545817494392395,1.3238376379013062,0.2219797372817993,0.8413553833961487,0.0,0.0,0.0,25.04206085205078,25.0,408.3155517578125,-0.0,276.1675720214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872080,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2841796875,0.8417432308197021,0.126276820898056,0.1135073155164718,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2885131835937,0.8989457488059998,0.153934895992279,0.1455886662006378,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2846069335937,0.8463784456253052,0.128459170460701,0.0898225009441375,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2872619628906,0.8802725672721863,0.1447230279445648,0.1369354575872421,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2882080078125,0.8938926458358765,0.1512179970741272,0.6793723106384277,288.2952575683594,289.3500061035156,287.0928955078125,285.8477783203125,288.7697448730469,297.1894226074219,288.324951171875,1.0,0.2756434977054596,1.0,1.0,0.2829824984073639,1.0,-1.5537939071655271,1.2934969663619995,0.260296881198883,0.8088341951370239,0.0,0.0,0.0,24.330656051635746,25.0,457.0121765136719,-0.0,277.8447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872140,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4800109863281,0.8559492826461792,0.1274141818284988,0.1144186705350875,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4848022460937,0.9158974289894104,0.1552536636590957,0.1467177271842956,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.48046875,0.8606840968132019,0.1295486539602279,0.0905005037784576,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4833984375,0.8959418535232544,0.1459236145019531,0.1379571110010147,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.484375,0.9094135761260986,0.1521435230970382,0.6829233169555664,288.4922180175781,289.3500061035156,287.0753173828125,285.8309631347656,289.01611328125,297.19781494140625,288.5250244140625,1.0,0.2760853171348572,1.0,1.0,0.3074848651885986,1.0,-1.563517689704895,1.2613378763198853,0.3021799027919769,0.7740107178688049,0.0,0.0,0.0,23.56856155395508,25.0,509.7108154296875,-0.0,280.19647216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872200,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6962585449219,0.8739640712738037,0.1287281215190887,0.1154787689447403,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7014465332031,0.9382293224334716,0.1567513048648834,0.1480059474706649,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6967163085937,0.8787898421287537,0.130805566906929,0.0912885293364524,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6999206542969,0.9160087704658508,0.1472939550876617,0.1391297578811645,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.700927734375,0.930541217327118,0.1532684713602066,0.6873151063919067,288.70947265625,289.45001220703125,287.0598449707031,285.81610107421875,289.2803649902344,297.2072448730469,288.7451477050781,1.0,0.2767337262630462,1.0,1.0,0.331987202167511,1.0,-1.5751217603683472,1.2279319763183594,0.3471898734569549,0.7374157309532166,0.0,0.0,0.0,22.747371673583984,25.0,563.2899169921875,-0.0,283.2803039550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872260,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9179992675781,0.8973924517631531,0.1302234083414077,0.1166979521512985,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9227294921875,0.964810073375702,0.1584336161613464,0.1494637578725814,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9184265136719,0.902220904827118,0.1322347521781921,0.0921935141086578,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9213256835937,0.9434855580329896,0.1488394886255264,0.1404630839824676,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9222106933594,0.9570186734199524,0.1546038687229156,0.6926136612892151,288.9299011230469,289.45001220703125,287.04669189453125,285.8033142089844,289.4524841308594,297.2177734375,288.9603576660156,1.0,0.2776089608669281,1.0,1.0,0.3458841145038605,1.0,-1.5887441635131836,1.211721420288086,0.3770227134227752,0.7173981666564941,0.0,0.0,0.0,21.853132247924805,25.0,567.6767578125,-0.0,287.1722412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872320,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1068420410156,0.923650324344635,0.1318365782499313,0.118060290813446,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.11090087890625,0.9856916069984436,0.1602626293897628,0.1497713476419448,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.107177734375,0.9290454387664796,0.1337861269712448,0.093207761645317,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1097412109375,0.9697856903076172,0.1505123376846313,0.1419480293989181,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1105041503906,0.9810183048248292,0.1561050415039062,0.6988007426261902,289.1174011230469,289.54998779296875,287.0359191894531,285.79266357421875,289.6131591796875,297.2288513183594,289.1455993652344,1.0,0.2786678969860077,1.0,1.0,0.3597809970378876,1.0,-1.6025301218032837,1.1961320638656616,0.4063980281352997,0.6980857849121094,0.0,0.0,0.0,21.10264015197754,43.0,542.6282348632812,-0.0,291.59814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872380,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2884521484375,0.9209223985671996,0.1335351467132568,0.1195547059178352,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2925109863281,0.9858658909797668,0.1622607260942459,0.1529234647750854,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.28875732421875,0.9260735511779784,0.1354337483644485,0.0943306535482406,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.291259765625,0.967003047466278,0.1522878110408783,0.1435855478048324,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2919616699219,0.9780501127243042,0.1577387899160385,0.7058647274971008,289.2987060546875,289.54998779296875,287.02764892578125,285.7843322753906,289.7789306640625,297.2406311035156,289.3264465332031,1.0,0.2827144265174866,1.0,1.0,0.373677909374237,1.0,-1.6228927373886108,1.1844326257705688,0.4384602010250091,0.6805018186569214,0.0,0.0,0.0,21.6917781829834,43.0,524.9656372070312,-0.0,302.76007080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872440,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4697265625,0.8785181641578674,0.1352968961000442,0.1211975291371345,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4732971191406,0.9427127242088318,0.1643266081809997,0.1548915356397628,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.47003173828125,0.8826596140861511,0.1371535062789917,0.0955759361386299,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4724426269531,0.919909656047821,0.154142141342163,0.1453949064016342,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4731140136719,0.9323197603225708,0.1594757288694381,0.7138654589653015,289.47967529296875,289.6499938964844,287.0220031738281,285.7783508300781,289.9446105957031,297.2521057128906,289.506591796875,1.0,0.2880643606185913,1.0,1.0,0.3875748217105865,1.0,-1.6376687288284302,1.1685919761657717,0.4690766930580139,0.6605468392372131,0.0,0.0,0.0,24.306549072265625,61.0,512.7088012695312,-0.0,318.17877197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872500,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.649658203125,0.8483349680900574,0.1371394544839859,0.1229106560349464,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.6535339355469,0.9052390456199646,0.1664042323827743,0.1569709926843643,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6499328613281,0.8519896268844604,0.1389595419168472,0.096881054341793,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.6523132324219,0.8856382369995117,0.1560893207788467,0.1472915709018707,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6529541015625,0.895825982093811,0.1613266617059707,0.7223820090293884,289.6595153808594,289.6499938964844,287.01910400390625,285.77490234375,290.114501953125,297.2637634277344,289.686279296875,1.0,0.2949064671993255,1.0,1.0,0.4014717042446136,1.0,-1.662092685699463,1.158698320388794,0.503394365310669,0.6438418626785278,0.0,0.0,0.0,27.230789184570312,61.0,506.05218505859375,-0.0,338.04443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872560,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.809814453125,0.8161141276359558,0.1390377134084701,0.124732069671154,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8125,0.8675798177719116,0.1685574054718017,0.1591224372386932,297.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8099975585937,0.8194442391395569,0.1408252269029617,0.0982731282711029,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8116760253906,0.8496440052986145,0.1581029295921325,0.1493120938539505,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8121032714844,0.8586350679397583,0.1632624566555023,0.7315751314163208,289.8165588378906,289.75,287.0190734863281,285.7740173339844,290.1520690917969,297.2753295898437,289.8331604003906,1.0,0.3027398288249969,1.0,1.0,0.4019910097122192,1.0,-1.6841968297958374,1.17017662525177,0.5140201449394226,0.6490588784217834,0.0,0.0,0.0,31.38019752502441,64.0,438.78265380859375,-0.0,361.5175476074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872620,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9071350097656,0.7963258028030396,0.1409013867378235,0.1265381276607513,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.90887451171875,0.8467546701431274,0.1707085371017456,0.1612786948680877,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9072570800781,0.7997605204582214,0.1426752209663391,0.0996609702706337,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9083251953125,0.8299807906150818,0.160109743475914,0.1513342857360839,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9085998535156,0.838182806968689,0.1652039438486099,0.7408471703529358,289.91162109375,289.75,287.02203369140625,285.7758483886719,290.17144775390625,297.2862854003906,289.9235534667969,1.0,0.3092577457427978,1.0,1.0,0.4025102853775024,1.0,-1.7063921689987185,1.1832528114318848,0.523139476776123,0.6558600068092346,0.0,0.0,0.0,34.760337829589844,64.0,346.6950988769531,-0.0,383.4024353027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872680,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9825439453125,0.7819138169288635,0.1426871865987777,0.1282774358987808,297.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9839782714844,0.8325015902519226,0.1728153228759765,0.1633962243795395,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9826354980469,0.7852251529693604,0.1444709748029709,0.101012147963047,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9835205078125,0.8161110281944275,0.1620707809925079,0.1533152014017105,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9837341308594,0.8240211009979248,0.1671049445867538,0.7499631643295288,289.9861755371094,289.8500061035156,287.0281066894531,285.7804870605469,290.1923828125,297.2961730957031,289.99591064453125,1.0,0.3154537081718445,1.0,1.0,0.403029590845108,1.0,-1.7281354665756226,1.1960086822509766,0.5321268439292908,0.6624605059623718,0.0,0.0,0.0,37.80840301513672,52.0,275.6903686523437,-0.0,404.59375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872740,297.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.04510498046875,0.779802143573761,0.1443921476602554,0.1298772543668747,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0462646484375,0.8303937911987305,0.1748711615800857,0.1653972566127777,297.2984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0451965332031,0.7830970287322998,0.146208643913269,0.1022713109850883,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0458984375,0.8139662146568298,0.1639803051948547,0.1551787108182907,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.04608154296875,0.8217228055000305,0.1689537018537521,0.7585326433181763,290.048095703125,289.8500061035156,287.0373840332031,285.7880554199219,290.2146301269531,297.3050842285156,290.05615234375,1.0,0.3191535174846649,1.0,1.0,0.4035488665103912,1.0,-1.748533844947815,1.2078827619552612,0.5406510829925537,0.6685655117034912,0.0,0.0,0.0,39.047950744628906,52.0,222.345947265625,-0.0,420.1106872558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872800,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0980529785156,0.7850670218467712,0.1460272818803787,0.1313624531030655,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0990295410156,0.8355270624160767,0.1768795102834701,0.1673022657632827,297.3060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0981140136719,0.7884352207183838,0.1478943228721618,0.1034555062651634,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0987243652344,0.8190587162971497,0.1658422201871872,0.1569458842277526,297.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0988464355469,0.8265835046768188,0.1707492023706436,0.7666308879852295,290.1005554199219,289.95001220703125,287.04998779296875,285.79864501953125,290.23834228515625,297.31304931640625,290.1074523925781,1.0,0.3215702176094055,1.0,1.0,0.4040681719779968,1.0,-1.7677960395812988,1.219014286994934,0.5487818717956543,0.6742374300956726,0.0,0.0,0.0,39.0181884765625,40.0,182.7312164306641,-0.0,431.4584655761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872860,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1385192871094,0.7963675856590271,0.1475993543863296,0.1327531039714813,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1390991210937,0.8466776609420776,0.1788415908813476,0.1691259890794754,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1385498046875,0.7998582720756531,0.1495310068130493,0.1045771464705467,297.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.138916015625,0.8298001885414124,0.167658045887947,0.158631756901741,297.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.13897705078125,0.837232232093811,0.1724888682365417,0.7743092179298401,290.13995361328125,289.95001220703125,287.0650634765625,285.8114318847656,290.2284545898437,297.32012939453125,290.1434326171875,1.0,0.3228873312473297,1.0,1.0,0.4010156095027923,1.0,-1.786073923110962,1.2359527349472046,0.5501211881637573,0.6859742403030396,0.0,0.0,0.0,38.02296447753906,40.0,136.72132873535156,-0.0,439.5013732910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872920,297.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1571655273437,0.8136805891990662,0.1490915715694427,0.1340506672859192,297.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1574401855469,0.8646386861801147,0.1807389855384826,0.1708668768405914,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1571655273437,0.8170862793922424,0.1511023193597793,0.105636365711689,297.342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1573486328125,0.8467090725898743,0.1694108545780182,0.1602356135845184,297.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1573791503906,0.8543446063995361,0.1741511225700378,0.7815450429916382,290.1578369140625,290.04998779296875,287.08160400390625,285.825439453125,290.2138977050781,297.3260498046875,290.1596984863281,1.0,0.323280781507492,1.0,1.0,0.3979630768299103,1.0,-1.8033361434936523,1.252780556678772,0.5505555868148804,0.6978859305381775,0.0,0.0,0.0,36.22530364990234,28.0,91.53223419189452,-0.0,444.5958251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872980,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1666259765625,0.8368213176727295,0.1505005657672882,0.1352494060993194,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.166748046875,0.8915081024169922,0.1825647056102752,0.1725164800882339,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1666259765625,0.8403895497322083,0.1526029556989669,0.1066282838582992,297.3472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1667175292969,0.8721556067466736,0.1710942536592483,0.1617501378059387,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1667175292969,0.8801709413528442,0.1757244318723678,0.7882808446884155,290.1669311523437,290.04998779296875,287.0995178222656,285.84063720703125,290.1996459960937,297.3309326171875,290.16778564453125,1.0,0.322889506816864,1.0,1.0,0.3949105143547058,1.0,-1.8194704055786133,1.2689815759658811,0.5504887700080872,0.709488570690155,0.0,0.0,0.0,33.76969528198242,28.0,57.51156234741211,-0.0,447.0268859863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873040,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1700134277344,0.8715080618858337,0.1518354266881942,0.1363584101200103,297.3706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1700439453125,0.9337892532348632,0.1843232959508896,0.1740803122520446,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1700134277344,0.8756532669067383,0.1540389209985733,0.1075580343604087,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1700439453125,0.910807967185974,0.1727128326892852,0.1631810069084167,297.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1700439453125,0.91989004611969,0.1772094964981079,0.7945241928100586,290.1700744628906,290.1499938964844,287.1187744140625,285.85699462890625,290.1857604980469,297.3348083496094,290.1702575683594,1.0,0.3218418955802917,1.0,1.0,0.3918579816818237,1.0,-1.8345203399658203,1.2845770120620728,0.5499433279037476,0.7207910418510437,0.0,0.0,0.0,30.77419853210449,25.0,32.1448974609375,-0.0,447.1180725097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873100,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1689147949219,0.9118226170539856,0.1531026363372802,0.1374244093894958,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1688537597656,0.9781368374824524,0.1860183626413345,0.1756042093038559,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1688842773437,0.9168909192085266,0.155414879322052,0.1084603443741798,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1688842773437,0.95744788646698,0.1742702722549438,0.1645741611719131,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1688537597656,0.9657687544822692,0.1786065399646759,0.8004762530326843,290.16876220703125,290.1499938964844,287.13934326171875,285.8744201660156,290.1723937988281,297.3377685546875,290.16845703125,1.0,0.3215232193470001,1.0,1.0,0.3888054490089416,1.0,-1.848982810974121,1.2998777627944946,0.5491049885749817,0.7319566011428833,0.0,0.0,0.0,28.33112335205078,25.0,13.619003295898438,-0.0,448.5665893554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873160,297.3221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1695556640625,0.9333587288856506,0.1542942970991134,0.1384935677051544,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1696472167969,0.9814232587814332,0.1878239661455154,0.1684687286615371,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1695556640625,0.9388619065284728,0.1567213386297226,0.1093699634075164,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.16961669921875,0.9770479202270508,0.1757563203573227,0.1659758239984512,297.32232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1696472167969,0.9839742183685304,0.1799023002386093,0.8063415288925171,290.1698608398437,290.25,287.1611328125,285.8929138183594,290.182373046875,297.340087890625,290.1708374023437,1.0,0.3209209740161896,1.0,1.0,0.3884489238262176,1.0,-1.8518580198287964,1.3027359247207642,0.5491220951080322,0.7342584133148193,0.0,0.0,0.0,27.41914367675781,43.0,12.475674629211426,-0.0,447.4977722167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873220,297.3228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1776428222656,0.9328821897506714,0.1554597616195678,0.1395522505044937,297.38641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1777648925781,0.978256344795227,0.19012251496315,0.1681463122367859,297.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1776428222656,0.938611090183258,0.1580037921667099,0.1102743446826934,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1777648925781,0.9768753051757812,0.1772156953811645,0.1673682332038879,297.3238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.17779541015625,0.9834372401237488,0.1811410635709762,0.8120262622833252,290.1781311035156,290.25,287.1841125488281,285.9123840332031,290.1991577148437,297.3441162109375,290.1797180175781,1.0,0.3235006630420685,1.0,1.0,0.388092428445816,1.0,-1.8634226322174072,1.3108735084533691,0.5525491833686829,0.7387985587120056,0.0,0.0,0.0,27.78573608398437,43.0,18.979063034057617,-0.0,456.0276184082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873280,297.3235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.19073486328125,0.9305708408355712,0.1566218137741089,0.1406055390834808,297.390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1910095214844,0.9903556108474731,0.1920594722032547,0.1780401915311813,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1907653808594,0.936531126499176,0.1592827141284942,0.1111752018332481,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.19091796875,0.9751687049865724,0.178668275475502,0.168752983212471,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1909484863281,0.9814045429229736,0.1823447942733764,0.8175443410873413,290.1914367675781,290.3500061035156,287.2082214355469,285.9328308105469,290.22149658203125,297.3470764160156,290.1937255859375,1.0,0.328051209449768,1.0,1.0,0.387735903263092,1.0,-1.8884044885635376,1.3275505304336548,0.5608539581298828,0.7481762766838074,0.0,0.0,0.0,28.50581932067871,61.0,28.944744110107425,-0.0,474.5368041992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873340,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2086181640625,0.8818528652191162,0.1577514708042144,0.141765609383583,297.38983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2089538574219,0.9499335289001464,0.1934830993413925,0.1828622072935104,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2086486816406,0.8870061635971069,0.1605286598205566,0.1121586859226226,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2088623046875,0.9242658019065856,0.1800846755504608,0.1702464967966079,297.3251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2088928222656,0.9313011765480042,0.1834833174943924,0.8234508633613586,290.20947265625,290.3500061035156,287.2334289550781,285.95416259765625,290.2403869628906,297.34698486328125,290.2116394042969,1.0,0.3336570560932159,1.0,1.0,0.3873794078826904,1.0,-1.9011327028274536,1.336360216140747,0.5647724866867065,0.7535678744316101,0.0,0.0,0.0,32.13447570800781,61.0,37.30117034912109,-0.0,496.3735961914063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873400,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2253112792969,0.8485870361328125,0.1588758826255798,0.1429089605808258,297.3879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.22564697265625,0.908779501914978,0.1948143541812896,0.1843276470899582,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.225341796875,0.8534337878227234,0.1617707312107086,0.1131294891238212,297.36065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2255554199219,0.886738121509552,0.1814945489168167,0.1717201322317123,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2255859375,0.892142117023468,0.1845863461494445,0.8291321992874146,290.2261657714844,290.45001220703125,287.2596740722656,285.9763488769531,290.26177978515625,297.3466491699219,290.2284545898437,1.0,0.3404719233512878,1.0,1.0,0.3870228826999664,1.0,-1.9219090938568115,1.3503358364105225,0.5715731978416443,0.7615745067596436,0.0,0.0,0.0,36.05888366699219,79.0,42.23762512207031,-0.0,521.6300048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873460,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2507629394531,0.8143436312675476,0.1599790453910827,0.1440958529710769,297.3866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2514953613281,0.868724524974823,0.1961932331323623,0.185811385512352,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2508544921875,0.8190627098083496,0.1629934310913086,0.114135518670082,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2512512207031,0.8489654064178467,0.1828824579715728,0.1732390224933624,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2513122558594,0.8533226251602173,0.1856396794319152,0.8349008560180664,290.2525634765625,290.45001220703125,287.2868957519531,285.99932861328125,290.32330322265625,297.3461303710937,290.258056640625,1.0,0.3478718996047973,1.0,1.0,0.3910574615001678,1.0,-1.936524033546448,1.3518770933151243,0.584646999835968,0.7589539289474487,0.0,0.0,0.0,41.505592346191406,79.0,67.39942169189453,-0.0,549.757568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873520,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2974548339844,0.7834963798522949,0.1611120700836181,0.1453167349100113,297.385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.29840087890625,0.8372217416763306,0.197630301117897,0.1873701065778732,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2975769042969,0.7885515093803406,0.1642399132251739,0.1151667684316635,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.298095703125,0.8192827105522156,0.1842906475067138,0.174789160490036,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.29815673828125,0.8228437304496765,0.1866892576217651,0.8407010436058044,290.2997741699219,290.54998779296875,287.3150634765625,286.0231018066406,290.390869140625,297.345947265625,290.3062744140625,1.0,0.3558689653873443,1.0,1.0,0.3950920403003692,1.0,-1.9513996839523315,1.3529412746429443,0.5984584093093872,0.7557726502418518,0.0,0.0,0.0,47.679317474365234,67.0,99.22077941894533,-0.0,580.9030151367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873580,297.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3505859375,0.7722787261009216,0.1622979193925857,0.1464627981185913,297.3861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3515930175781,0.8262634873390198,0.1991356313228607,0.1888707280158996,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3506774902344,0.777338445186615,0.1655281335115432,0.1161336153745651,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3512878417969,0.8082811832427979,0.18573659658432,0.1762485653162002,297.3236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.351318359375,0.8114315867424011,0.1877572387456894,0.845973789691925,290.35308837890625,290.54998779296875,287.3440856933594,286.0475769042969,290.4581604003906,297.34625244140625,290.3601379394531,1.0,0.360097736120224,1.0,1.0,0.3991266191005707,1.0,-1.965196132659912,1.3532681465148926,0.61192786693573,0.752183735370636,0.0,0.0,0.0,50.82024002075195,67.0,123.19329071044922,-0.0,601.54833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873640,297.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4075927734375,0.7702347636222839,0.1635512411594391,0.147591158747673,297.386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4086608886719,0.8242948055267334,0.2007153928279876,0.1903629601001739,297.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.40771484375,0.7753773927688599,0.1668709069490432,0.1170781850814819,297.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4083251953125,0.8062467575073242,0.1872327476739883,0.1776737868785858,297.3236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.40838623046875,0.8088710308074951,0.1888605505228042,0.851007342338562,290.41021728515625,290.6499938964844,287.3739624023437,286.0726928710937,290.5253601074219,297.3471984863281,290.4176330566406,1.0,0.3628399074077606,1.0,1.0,0.4031611979007721,1.0,-1.9785658121109009,1.3532880544662476,0.6252777576446533,0.7483838796615601,0.0,0.0,0.0,52.03327560424805,55.0,140.8369140625,-0.0,615.6498413085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873700,297.32879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4675598144531,0.7740501761436462,0.1648758798837661,0.1487305015325546,297.3885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4686889648437,0.8281083106994629,0.2023698091506958,0.1918714940547943,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4676818847656,0.779338002204895,0.1682728379964828,0.1180225014686584,297.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.46832275390625,0.810273289680481,0.1887842118740081,0.1790947318077087,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4683837890625,0.8122645616531372,0.1900083571672439,0.8559631705284119,290.47027587890625,290.6499938964844,287.40460205078125,286.0984191894531,290.5925598144531,297.3487243652344,290.4779663085937,1.0,0.3643268644809723,1.0,1.0,0.4071957468986511,1.0,-1.991865158081055,1.353229284286499,0.6386358737945557,0.7445156574249268,0.0,0.0,0.0,51.87321472167969,55.0,153.86085510253906,-0.0,625.2157592773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873760,297.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5295104980469,0.7830989360809326,0.1662714034318924,0.1498907655477523,297.3907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5306701660156,0.8370174765586853,0.2040966302156448,0.1934042423963546,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5296325683594,0.788567066192627,0.1697348356246948,0.1189750730991363,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5303039550781,0.8192325830459595,0.1903926134109497,0.1805235147476196,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.53033447265625,0.82060706615448,0.1912057399749755,0.8609156012535095,290.53228759765625,290.75,287.4359741210937,286.1247253417969,290.65869140625,297.3507995605469,290.5400695800781,1.0,0.3648119866847992,1.0,1.0,0.4111177027225494,1.0,-2.005244016647339,1.3534080982208252,0.6518359184265137,0.740851879119873,0.0,0.0,0.0,50.57674407958984,43.0,162.91600036621094,-0.0,631.075927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873820,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5925598144531,0.7975700497627258,0.1677363514900207,0.1510785073041916,297.3935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.59375,0.8513907790184021,0.2058929949998855,0.1949667185544967,297.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5927124023437,0.8032001852989197,0.1712562590837478,0.1199417933821678,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5933532714844,0.832990825176239,0.1920580118894577,0.1819687932729721,297.3265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5933837890625,0.8338133692741394,0.1924555152654647,0.8659195303916931,290.5953674316406,290.75,287.468017578125,286.15155029296875,290.724609375,297.35333251953125,290.60321044921875,1.0,0.3644954264163971,1.0,1.0,0.4150396585464477,1.0,-2.018810987472534,1.3536922931671145,0.6651186347007751,0.7372298240661621,0.0,0.0,0.0,48.33771133422852,43.0,169.16961669921875,-0.0,633.905517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873880,297.3384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6566162109375,0.8176097273826599,0.1692682653665542,0.1522982269525528,297.3967590332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.65777587890625,0.8726664781570435,0.2077550888061523,0.1965620964765548,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.65673828125,0.8229209780693054,0.1728349775075912,0.1209264621138572,297.3749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.65740966796875,0.8529267311096191,0.1937788277864456,0.1834363043308258,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.65740966796875,0.8532035946846008,0.1937584429979324,0.8710137605667114,290.659423828125,290.8500061035156,287.50067138671875,286.1788635253906,290.7904052734375,297.3562927246094,290.6673278808594,1.0,0.3635529577732086,1.0,1.0,0.418961614370346,1.0,-2.032640218734741,1.3541157245635986,0.6785245537757874,0.7336615324020386,0.0,0.0,0.0,45.33253479003906,31.0,173.68838500976562,-0.0,634.3116455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873940,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.72137451171875,0.8440170884132385,0.1708644479513168,0.1535527855157852,297.4004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7225341796875,0.9035301804542542,0.2096807360649109,0.198193147778511,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.72149658203125,0.8496309518814087,0.1744698882102966,0.1219319626688957,297.3785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.72216796875,0.882315993309021,0.1955546736717224,0.1849304884672165,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.72216796875,0.8819717764854431,0.1951153874397277,0.8762273192405701,290.72418212890625,290.8500061035156,287.5339050292969,286.2065734863281,290.8560791015625,297.3596496582031,290.7320861816406,1.0,0.3621105253696441,1.0,1.0,0.4228835701942444,1.0,-2.046787977218628,1.35471510887146,0.692072868347168,0.7301672697067261,0.0,0.0,0.0,41.686553955078125,31.0,176.87106323242188,-0.0,632.7252807617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
