time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11874000,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7865600585937,0.8843238949775696,0.1725205183029174,0.1548429578542709,297.404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7877502441406,0.9530165791511536,0.2116663008928299,0.1998612731695175,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7867126464844,0.8906333446502686,0.1761583089828491,0.1229601576924324,297.3824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.787353515625,0.928200900554657,0.1973840445280075,0.1864548325538635,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.787353515625,0.9270215630531312,0.1965254694223404,0.8815811276435852,290.78936767578125,290.95001220703125,287.5676574707031,286.23468017578125,290.9215393066406,297.3634033203125,290.7972717285156,1.0,0.3602906763553619,1.0,1.0,0.4268054962158203,1.0,-2.061291456222534,1.3555153608322144,0.7057762145996094,0.7267608642578125,0.0,0.0,0.0,37.52438354492188,25.0,179.0510711669922,-0.0,629.5716552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874060,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8507995605469,0.9331311583518982,0.1742260605096817,0.1562188118696212,297.4090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.85186767578125,0.9945018291473388,0.2137213051319122,0.1996168494224548,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8509216308594,0.940622627735138,0.1778915673494339,0.1240510046482086,297.3865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8515625,0.9782025814056396,0.1992591321468353,0.1880643516778946,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8515319824219,0.976608157157898,0.1979813128709793,0.8873383402824402,290.8534545898437,290.95001220703125,287.60186767578125,286.2630920410156,290.9796142578125,297.367431640625,290.86090087890625,1.0,0.3588774800300598,1.0,1.0,0.429931104183197,1.0,-2.072481632232666,1.3557511568069458,0.7167305946350098,0.7241798043251038,0.0,0.0,0.0,34.20562744140625,25.0,176.91622924804688,-0.0,627.2056274414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874120,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9102783203125,0.9448638558387756,0.175928920507431,0.1577269434928894,297.4219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.91070556640625,0.970400869846344,0.2166241705417633,0.1791532784700393,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.910400390625,0.9521479606628418,0.1796219646930694,0.1252430081367492,297.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.91094970703125,0.987362027168274,0.2011339515447616,0.1898124814033508,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9109191894531,0.9853317737579346,0.199436753988266,0.8937526941299438,290.9125671386719,291.04998779296875,287.636474609375,286.2917785644531,291.0318298339844,297.373779296875,290.9191589355469,1.0,0.3565112948417663,1.0,1.0,0.4330566823482513,1.0,-2.0613296031951904,1.342677116394043,0.7186524868011475,0.7142288088798523,0.0,0.0,0.0,33.462799072265625,45.0,169.1864471435547,-0.0,615.3038940429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874180,297.3605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9665222167969,0.9540078043937684,0.1776846200227737,0.1592646241188049,297.44207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9667358398437,0.9670577049255372,0.2203190624713897,0.1744008660316467,297.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9666442871094,0.9610178470611572,0.1814079284667968,0.1264589577913284,297.3945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9671936035156,0.9940924644470216,0.203067660331726,0.1915958374738693,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9671630859375,0.9916921257972716,0.2009547352790832,0.9003408551216125,290.9688720703125,291.04998779296875,287.6714782714844,286.3207092285156,291.0895080566406,297.3847045898437,290.9759216308594,1.0,0.3581972420215606,1.0,1.0,0.436182290315628,1.0,-2.069786310195923,1.341513752937317,0.7282724976539612,0.7103413939476013,0.0,0.0,0.0,33.28904342651367,45.0,165.42214965820312,-0.0,621.331787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874240,297.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0259094238281,0.953083872795105,0.1794796884059906,0.1608661562204361,297.4599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.02618408203125,0.9696637988090516,0.2239248156547546,0.1780755072832107,297.3746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0260314941406,0.9601138234138488,0.1832364201545715,0.1277267038822174,297.39892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.026611328125,0.9933247566223145,0.205047070980072,0.193452313542366,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02655029296875,0.9903927445411682,0.2025243937969207,0.907299280166626,291.0283203125,291.1499938964844,287.706787109375,286.3498229980469,291.14971923828125,297.39581298828125,291.0355834960937,1.0,0.3620337843894958,1.0,1.0,0.4393078684806824,1.0,-2.090261220932007,1.3475539684295654,0.7427071928977966,0.7102721333503723,0.0,0.0,0.0,33.98402404785156,65.0,166.11920166015625,-0.0,640.0767822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874300,297.3700256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0866394042969,0.944229781627655,0.1813120245933532,0.1625205725431442,297.4716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.087158203125,0.9763360023498536,0.2270448058843612,0.1885281950235366,297.3791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0867614746094,0.9514971375465392,0.1851052641868591,0.1290377080440521,297.4034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0873413085937,0.9865818619728088,0.2070696949958801,0.1953701078891754,297.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0872802734375,0.9828920364379884,0.2041411101818084,0.9145716428756714,291.0890808105469,291.1499938964844,287.7423400878906,286.3790588378906,291.2105407714844,297.40460205078125,291.096435546875,1.0,0.36787810921669,1.0,1.0,0.4424334764480591,1.0,-2.120408535003662,1.3593440055847168,0.7610644698143005,0.7131150960922241,0.0,0.0,0.0,35.405029296875,65.0,167.72242736816406,-0.0,669.7512817382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874360,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14532470703125,0.9300600290298462,0.183178573846817,0.1642223000526428,297.4750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460876464844,0.9869332313537598,0.2294144481420517,0.2055944055318832,297.3838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454162597656,0.9375179409980774,0.1870119571685791,0.1303877532482147,297.4081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459350585937,0.97511887550354,0.2091329246759414,0.1973433047533035,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1458740234375,0.9704619646072388,0.2057978957891464,0.9221149682998656,291.1474914550781,291.1499938964844,287.77813720703125,286.40838623046875,291.2587890625,297.409423828125,291.1539001464844,1.0,0.3755728900432586,1.0,1.0,0.4440450668334961,1.0,-2.159851312637329,1.3794864416122437,0.7803648710250854,0.7214981913566589,0.0,0.0,0.0,37.45215225219727,85.0,162.245361328125,-0.0,710.5194091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874420,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1993103027344,0.8902339935302734,0.1850330233573913,0.1660414934158325,297.4690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2002258300781,0.9657512307167052,0.2308908402919769,0.2183106839656829,297.3880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.19940185546875,0.8965560793876648,0.1889131516218185,0.1318326443433761,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1999206542969,0.9343545436859132,0.2111938297748565,0.1994476616382599,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1998291015625,0.9282447099685668,0.2074457705020904,0.93026602268219,291.2014465332031,291.1499938964844,287.8140563964844,286.4377746582031,291.30194091796875,297.4086303710937,291.2066345214844,1.0,0.3844584822654724,1.0,1.0,0.4456566572189331,1.0,-2.194132804870605,1.3970396518707275,0.7970930933952332,0.7263934016227722,0.0,0.0,0.0,41.88274765014648,85.0,154.3045196533203,-0.0,757.2402954101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874480,297.38311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.24713134765625,0.8445754647254944,0.1868668049573898,0.1679359376430511,297.4639587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2479553222656,0.9089636206626892,0.2324071526527404,0.2199654877185821,297.3919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2472229003906,0.8501766920089722,0.1908030360937118,0.1333416849374771,297.4164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2476501464844,0.882032573223114,0.2132473886013031,0.2016423195600509,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.24755859375,0.8764489889144897,0.2090746760368347,0.9388026595115662,291.2489624023437,291.1499938964844,287.85009765625,286.4671325683594,291.34332275390625,297.4078674316406,291.2542724609375,1.0,0.3935904800891876,1.0,1.0,0.4472682476043701,1.0,-2.216006278991699,1.40632963180542,0.8096766471862793,0.7321938872337341,0.0,0.0,0.0,49.04721450805664,105.0,143.4123077392578,-0.0,803.711181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874540,297.386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2929382324219,0.811272382736206,0.1886739283800125,0.1698392778635025,297.4609069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2937316894531,0.8689670562744141,0.2340959757566452,0.2217676937580108,297.3954467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.29302978515625,0.8166926503181458,0.1926758736371994,0.134864404797554,297.4200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.29345703125,0.8453577756881714,0.2152875363826751,0.2038591355085373,297.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2933654785156,0.8398845791816711,0.2106784582138061,0.9473922252655028,291.294677734375,291.1499938964844,287.8861694335937,286.4964294433594,291.3839416503906,297.40789794921875,291.2997741699219,1.0,0.4031675457954407,1.0,1.0,0.4488798379898071,1.0,-2.237381219863892,1.415738582611084,0.8216425776481628,0.7352930903434753,0.0,0.0,0.0,56.87470626831055,105.0,135.47572326660156,-0.0,853.4174194335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874600,297.38946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3375244140625,0.7828149199485779,0.1904653757810592,0.1717473268508911,297.4593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3382568359375,0.8392499089241028,0.2359151244163513,0.2237314879894256,297.39862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.33758544921875,0.7884254455566406,0.1945412009954452,0.1363969296216964,297.4233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3379821777344,0.818017303943634,0.2173231244087219,0.2060922980308532,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3379211425781,0.8121991157531738,0.2122662514448166,0.9560081362724304,291.33917236328125,291.1499938964844,287.9222717285156,286.525634765625,291.42449951171875,297.4085693359375,291.3441162109375,1.0,0.4130638241767883,1.0,1.0,0.4504914283752441,1.0,-2.259046792984009,1.4252945184707642,0.8337522149085999,0.738443911075592,0.0,0.0,0.0,65.25322723388672,93.0,129.6263885498047,-0.0,906.4512329101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874660,297.39208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3742370605469,0.7720565795898438,0.1922401487827301,0.1734989732503891,297.4589233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.37469482421875,0.8282382488250732,0.2378283590078354,0.2256537675857544,297.4014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3742980957031,0.7775772213935852,0.1963967829942703,0.1378130614757537,297.4263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3745422363281,0.8072550892829895,0.219351053237915,0.2081703394651413,297.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3744812011719,0.8006048798561096,0.2138346582651138,0.9638364911079408,291.375244140625,291.1499938964844,287.95831298828125,286.5546875,291.4367370605469,297.4096984863281,291.3780212402344,1.0,0.4188178479671478,1.0,1.0,0.4484385550022125,1.0,-2.279047727584839,1.4409178495407104,0.838129997253418,0.7481640577316284,0.0,0.0,0.0,69.8027572631836,93.0,108.97272491455078,-0.0,943.9312133789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874720,297.3941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3960876464844,0.769221842288971,0.1939788907766342,0.1751405447721481,297.4589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3963928222656,0.8251610398292542,0.2397883981466293,0.2275501042604446,297.40386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3961181640625,0.77475905418396,0.1982263773679733,0.139149323105812,297.428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.39630126953125,0.8042595386505127,0.221354454755783,0.2101418077945709,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.396240234375,0.7970873713493347,0.2153660953044891,0.9711057543754578,291.3968200683594,291.1499938964844,287.9942626953125,286.58355712890625,291.4451904296875,297.410888671875,291.3990478515625,1.0,0.4229025840759277,1.0,1.0,0.4463856816291809,1.0,-2.297877311706543,1.4563984870910645,0.8414787650108337,0.7580540776252747,0.0,0.0,0.0,72.00206756591797,81.0,85.35533142089844,-0.0,971.6307983398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874780,297.395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4140014648437,0.7710431814193726,0.1956777423620224,0.1766866147518158,297.459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.41424560546875,0.8268054127693176,0.2417708486318588,0.22941455245018,297.40582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4140319824219,0.7766861319541931,0.2000257670879364,0.140418455004692,297.4310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4141540527344,0.8062288165092468,0.2233284562826156,0.21202352643013,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.41412353515625,0.7985131144523621,0.2168538272380828,0.977889597415924,291.4145812988281,291.1499938964844,288.0300598144531,286.6121826171875,291.45343017578125,297.4118957519531,291.4164428710937,1.0,0.4255867302417755,1.0,1.0,0.4443328082561493,1.0,-2.3156838417053223,1.4713350534439087,0.8443487882614136,0.7676911950111389,0.0,0.0,0.0,72.58473205566406,81.0,67.94490051269531,-0.0,992.3071899414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874840,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4290771484375,0.7765802145004272,0.1973427534103393,0.1781520992517471,297.4595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4292907714844,0.8321790099143982,0.2437646985054016,0.2312445342540741,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4291076660156,0.7823946475982666,0.2017985582351684,0.1416307538747787,297.4327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.42919921875,0.8119655251502991,0.2252760082483291,0.2138287276029586,297.3709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4291687011719,0.8038330674171448,0.2182993292808532,0.984243392944336,291.4295654296875,291.1499938964844,288.0656433105469,286.6404724121094,291.46142578125,297.41278076171875,291.43115234375,1.0,0.4271604120731354,1.0,1.0,0.4422799348831177,1.0,-2.332588195800781,1.4857960939407349,0.8467921018600464,0.7771092057228088,0.0,0.0,0.0,71.8731918334961,69.0,55.05426788330078,-0.0,1007.1768188476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874900,297.3975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4419860839844,0.7855901718139648,0.1989786177873611,0.1795494556427002,297.4599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.44219970703125,0.8410199880599976,0.2457632720470428,0.2330407500267028,297.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4420166015625,0.7916119694709778,0.2035475969314575,0.1427945494651794,297.4341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4421081542969,0.8208154439926147,0.2271994650363922,0.2155681848526001,297.3709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.44207763671875,0.8124814629554749,0.2197039425373077,0.9902125000953674,291.44244384765625,291.1499938964844,288.1009521484375,286.66845703125,291.4691467285156,297.4134826660156,291.4437866210937,1.0,0.4278238415718078,1.0,1.0,0.440227061510086,1.0,-2.348694324493408,1.4998406171798706,0.8488537073135376,0.7863379120826721,0.0,0.0,0.0,70.09219360351562,69.0,45.59186172485352,-0.0,1017.105224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874960,297.3979797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.44891357421875,0.7980296015739441,0.2005863040685653,0.1808910369873047,297.4602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.44891357421875,0.8534647822380066,0.2477581202983856,0.2348052114248275,297.40948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.44891357421875,0.8042513132095337,0.2052727937698364,0.1439181715250015,297.43511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.44891357421875,0.8326821327209473,0.2290985733270645,0.2172527909278869,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.44891357421875,0.8238624334335327,0.2210672050714492,0.995845913887024,291.44891357421875,291.1499938964844,288.135986328125,286.696044921875,291.4594421386719,297.4140014648437,291.44891357421875,1.0,0.4277718961238861,1.0,1.0,0.4359176754951477,1.0,-2.3641111850738525,1.5181336402893066,0.8459774851799011,0.8000017404556274,0.0,0.0,0.0,67.46520233154297,57.0,28.39145278930664,-0.0,1023.0110473632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875020,297.3978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.44598388671875,0.8137457370758057,0.2021465748548507,0.18217433989048,297.4603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4459228515625,0.8700563907623291,0.2497267574071884,0.2365297973155975,297.409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.44598388671875,0.819725751876831,0.2069578319787979,0.1450005024671554,297.4356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4459228515625,0.848170816898346,0.2309575676918029,0.218881294131279,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4459533691406,0.8384248614311218,0.2223730236291885,1.0011365413665771,291.4458312988281,291.1499938964844,288.170654296875,286.72320556640625,291.4471130371094,297.4141540527344,291.4454345703125,1.0,0.4271415472030639,1.0,1.0,0.4316082894802093,1.0,-2.3788115978240967,1.536473274230957,0.8423381447792053,0.8139210939407349,0.0,0.0,0.0,64.17613220214844,57.0,10.590399742126465,-0.0,1025.517822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875080,297.39727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4400939941406,0.8321854472160339,0.203656867146492,0.183395117521286,297.46002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4399719238281,0.8916071057319641,0.2516615092754364,0.2382061779499054,297.40985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4400634765625,0.8383311033248901,0.2085994482040405,0.1460391134023666,297.43572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.44000244140625,0.8684437870979309,0.2327731102705001,0.2204506248235702,297.3681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4400329589844,0.8573909401893616,0.2236174046993255,1.0060678720474243,291.4398193359375,291.1499938964844,288.20489501953125,286.7498779296875,291.4343566894531,297.4139404296875,291.4391784667969,1.0,0.4260450303554535,1.0,1.0,0.4272989332675934,1.0,-2.392749309539795,1.5545125007629397,0.8382367491722107,0.8277618288993835,0.0,0.0,0.0,60.37954711914063,45.0,-2.67574429512024,-0.0,1025.1422119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875140,297.3962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4319152832031,0.855965256690979,0.2051201462745666,0.1845572590827942,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4317626953125,0.9206309914588928,0.2535608112812042,0.2398341298103332,297.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.431884765625,0.8627595901489258,0.2101988792419433,0.1470361500978469,297.43536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.43182373046875,0.8951824903488159,0.2345461696386337,0.2219635546207428,297.3661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4318542480469,0.8827096819877625,0.2248006761074066,1.010649561882019,291.4316101074219,291.1499938964844,288.2386779785156,286.7760314941406,291.42108154296875,297.413330078125,291.4307556152344,1.0,0.4245582818984985,1.0,1.0,0.422989547252655,1.0,-2.4059481620788574,1.5722577571868896,0.8336902856826782,0.8415240049362183,0.0,0.0,0.0,56.17139434814453,45.0,-12.541926383972168,-0.0,1022.2568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875200,297.3948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4220275878906,0.8887761235237122,0.2065408378839492,0.185667872428894,297.4583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4218444824219,0.9605148434638976,0.2554246783256531,0.2414164990186691,297.4085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4219970703125,0.8962936997413635,0.2117585241794586,0.1479957550764084,297.4346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4219055175781,0.9332767724990844,0.2362789958715438,0.223425418138504,297.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.42193603515625,0.9177058339118958,0.2259252369403839,1.0149062871932983,291.4216613769531,291.1499938964844,288.2719421386719,286.80157470703125,291.4073486328125,297.41241455078125,291.420654296875,1.0,0.4227568507194519,1.0,1.0,0.4186801612377167,1.0,-2.418466567993164,1.5897371768951416,0.8287292718887329,0.8552190661430359,0.0,0.0,0.0,51.64176559448242,33.0,-20.018001556396484,-0.0,1017.26123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875260,297.39306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.411376953125,0.9343342781066896,0.2079194039106369,0.1867460161447525,297.45721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4112243652344,0.997528612613678,0.2572638094425201,0.2407834380865097,297.4073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4113464355469,0.9433537721633912,0.2132772803306579,0.1489315629005432,297.4334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4112548828125,0.97923481464386,0.2379703819751739,0.2248546481132507,297.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4112854003906,0.9650532007217408,0.226990133523941,1.0189259052276611,291.4110412597656,291.1499938964844,288.3046569824219,286.8265380859375,291.3949584960937,297.41119384765625,291.4100646972656,1.0,0.4205983579158783,1.0,1.0,0.4146347045898437,1.0,-2.4283559322357178,1.605141043663025,0.8232147693634033,0.867850661277771,0.0,0.0,0.0,47.18217086791992,33.0,-24.42744445800781,-0.0,1009.3117065429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875320,297.3905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.400390625,0.95488303899765,0.2092183381319046,0.1878875792026519,297.4617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4002685546875,0.9919073581695556,0.2596540749073028,0.2235307991504669,297.4053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4003601074219,0.9634782671928406,0.2147164046764373,0.1499170511960983,297.4315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4002685546875,0.9950839281082152,0.2395820319652557,0.2263509184122085,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4002990722656,0.98220294713974,0.2279575020074844,1.023182392120361,291.39996337890625,291.1499938964844,288.3367614746094,286.8507995605469,291.3788757324219,297.4112854003906,291.39849853515625,1.0,0.4170789122581482,1.0,1.0,0.4105892181396484,1.0,-2.415101766586304,1.6063599586486816,0.8087416887283325,0.8731668591499329,0.0,0.0,0.0,45.296661376953125,53.0,-29.1516170501709,-0.0,987.5460815429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875380,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.38629150390625,0.9604660272598268,0.210505798459053,0.1890345513820648,297.4720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3861999511719,0.9908650517463684,0.2626368105411529,0.2203362584114074,297.4034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3862609863281,0.9689630270004272,0.2161448746919632,0.1509069353342056,297.430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3861694335937,0.9953489303588868,0.241297036409378,0.224252387881279,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3861999511719,0.9862653017044068,0.2289020121097564,1.0273979902267456,291.3858642578125,291.1499938964844,288.3681640625,286.8743591308594,291.3656005859375,297.4151611328125,291.3846130371094,1.0,0.4178642034530639,1.0,1.0,0.4065437614917755,1.0,-2.4170095920562744,1.6170412302017212,0.7999684810638428,0.8828597664833069,0.0,0.0,0.0,45.04003143310547,53.0,-32.75088119506836,-0.0,988.3651733398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875440,297.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3739013671875,0.9593637585639954,0.2117761224508285,0.1901906877756118,297.4798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.373779296875,0.9918105602264404,0.2654400765895843,0.2232242077589035,297.4014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3738708496094,0.9680726528167723,0.217557355761528,0.1519047617912292,297.4310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.373779296875,0.9968738555908204,0.2430922836065292,0.227778822183609,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3738098144531,0.9848036766052246,0.229822888970375,1.031622052192688,291.3735046386719,291.1499938964844,288.3988647460937,286.89715576171875,291.3544921875,297.4189758300781,291.3724365234375,1.0,0.4207972586154938,1.0,1.0,0.4024982750415802,1.0,-2.431776285171509,1.6357687711715698,0.7960075736045837,0.8968728184700012,0.0,0.0,0.0,45.67233276367188,73.0,-32.877498626708984,-0.0,1007.9276123046876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875500,297.3833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3623962402344,0.9523617029190063,0.2130289375782013,0.1913507282733917,297.4836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3623046875,0.9941781759262084,0.2679103016853332,0.2313723117113113,297.39947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.36236572265625,0.9615525603294371,0.2189525365829467,0.1529060304164886,297.4286804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3622741699219,0.9939736127853394,0.244637906551361,0.2311842888593673,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3623352050781,0.9783411622047424,0.2307179868221283,1.0358328819274902,291.3620300292969,291.1499938964844,288.4288024902344,286.91912841796875,291.34429931640625,297.4203796386719,291.36114501953125,1.0,0.4257529377937317,1.0,1.0,0.3984528183937073,1.0,-2.457143068313598,1.6612179279327393,0.7959250807762146,0.9146350622177124,0.0,0.0,0.0,47.099369049072266,73.0,-32.03810119628906,-0.0,1041.2119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875560,297.3807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.35333251953125,0.9360495209693908,0.214259073138237,0.1925227046012878,297.4797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3532409667969,0.9975444674491882,0.269645482301712,0.2470738291740417,297.3973693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3533020019531,0.9459166526794434,0.2203243523836136,0.1539165079593658,297.4259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.353271484375,0.9816896319389344,0.2461290955543518,0.2326723933219909,297.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3533020019531,0.9633520841598512,0.2315778136253357,1.040058135986328,291.3531188964844,291.1499938964844,288.4579162597656,286.94024658203125,291.341796875,297.41815185546875,291.35284423828125,1.0,0.4324071407318115,1.0,1.0,0.3954470753669739,1.0,-2.4889376163482666,1.6885278224945068,0.800409734249115,0.9322722554206848,0.0,0.0,0.0,49.56694030761719,93.0,-26.677566528320312,-0.0,1087.3553466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875620,297.3780212402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.348876953125,0.8946245908737183,0.2154476344585418,0.1937942653894424,297.4685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.34881591796875,0.9720668792724608,0.2706378698348999,0.2562173008918762,297.3949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.348876953125,0.9032635688781738,0.2216518521308899,0.1550031304359436,297.4229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3488464355469,0.941804051399231,0.2475906014442443,0.2342625707387924,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.348876953125,0.9195522665977478,0.2323766052722931,1.0447086095809937,291.3487548828125,291.1499938964844,288.48614501953125,286.96044921875,291.3373718261719,297.4117431640625,291.3482971191406,1.0,0.4398951530456543,1.0,1.0,0.3924413621425628,1.0,-2.5121278762817383,1.7103641033172607,0.8017638921737671,0.9474620223045348,0.0,0.0,0.0,55.07514953613281,93.0,-21.113428115844727,-0.0,1137.9193115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875680,297.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3421936035156,0.853728175163269,0.2165836095809936,0.195105955004692,297.4586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.342041015625,0.9232072234153748,0.2716725468635559,0.257434606552124,297.39208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3421630859375,0.8617117404937744,0.2229265868663787,0.1561197936534881,297.4198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.34210205078125,0.8943532705307007,0.2490116506814956,0.235905721783638,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3421325683594,0.8749697208404541,0.2331057339906692,1.0494751930236816,291.3419189453125,291.1499938964844,288.5134582519531,286.979736328125,291.33013916015625,297.40533447265625,291.3411865234375,1.0,0.447587788105011,1.0,1.0,0.3894356191158294,1.0,-2.5255215167999268,1.7262169122695925,0.7993046641349792,0.9590986967086792,0.0,0.0,0.0,62.7204704284668,113.0,-20.72681427001953,-0.0,1186.6441650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875740,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.334716796875,0.8235144019126892,0.2176852971315384,0.1964034438133239,297.4504699707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3346252441406,0.8857133388519287,0.2728270590305328,0.2587878406047821,297.3891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.334716796875,0.8309255838394165,0.2241690009832382,0.1572262197732925,297.41668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.33465576171875,0.8605297207832336,0.2504101097583771,0.2375454902648925,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3346862792969,0.8421860933303833,0.2337893694639206,1.054108738899231,291.3345031738281,291.1499938964844,288.5397644042969,286.9979858398437,291.3231201171875,297.3999938964844,291.3338928222656,1.0,0.4556220769882202,1.0,1.0,0.3864299058914184,1.0,-2.539400577545166,1.7423993349075315,0.797001302242279,0.971340835094452,0.0,0.0,0.0,70.98941040039062,113.0,-20.48955726623535,-0.0,1238.916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875800,297.3681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3272705078125,0.7978200316429138,0.2187508940696716,0.1976890712976455,297.4436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3271484375,0.8571732044219971,0.2740580141544342,0.2602437138557434,297.3860168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3272399902344,0.8058571219444275,0.2253765016794204,0.1583244949579239,297.4134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3271789550781,0.8343966007232666,0.2517811954021454,0.2391823381185531,297.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.32720947265625,0.8165513277053833,0.2344274967908859,1.0586373805999756,291.3270263671875,291.1499938964844,288.5650634765625,287.0152282714844,291.3154602050781,297.395263671875,291.3263854980469,1.0,0.4638835787773132,1.0,1.0,0.383424162864685,1.0,-2.55272912979126,1.758346676826477,0.7943825125694275,0.9832818508148192,0.0,0.0,0.0,79.76438903808594,101.0,-20.70233917236328,-0.0,1293.5048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875860,297.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.32147216796875,0.7871831655502319,0.2197878211736679,0.1987874209880828,297.437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3214111328125,0.846298336982727,0.2753403484821319,0.2615937292575836,297.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.32147216796875,0.7952529191970825,0.2265540808439254,0.159277394413948,297.41015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3214416503906,0.8244341015815735,0.2531275749206543,0.240628570318222,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3214416503906,0.8055791258811951,0.2350258231163025,1.0621873140335083,291.32135009765625,291.1499938964844,288.5892944335937,287.0313415527344,291.3135681152344,297.3909912109375,291.32110595703125,1.0,0.468051940202713,1.0,1.0,0.3812727630138397,1.0,-2.56392765045166,1.770996332168579,0.7929314374923706,0.9926111102104188,0.0,0.0,0.0,84.28765869140625,101.0,-17.20953369140625,-0.0,1327.3436279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875920,297.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.31817626953125,0.7839218378067017,0.2208213359117508,0.1997782886028289,297.4327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.318115234375,0.8430330157279968,0.2766700983047485,0.2628913521766662,297.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3181457519531,0.7920730113983154,0.2277223616838455,0.1601439714431762,297.4070129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.318115234375,0.821465253829956,0.2544670403003692,0.2419614046812057,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3181457519531,0.8016400337219238,0.2356049120426178,1.0651378631591797,291.31805419921875,291.1499938964844,288.61236572265625,287.0463562011719,291.3116760253906,297.3872985839844,291.3178100585937,1.0,0.4706291854381561,1.0,1.0,0.3791213631629944,1.0,-2.5738511085510254,1.782746434211731,0.7911046743392944,1.0013844966888428,0.0,0.0,0.0,86.2762680053711,89.0,-13.59748363494873,-0.0,1348.7100830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875980,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3149108886719,0.7851558327674866,0.2218580842018127,0.2007054090499878,297.4284362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3148803710937,0.8443154096603394,0.278037279844284,0.2641617357730865,297.376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3149108886719,0.7934415936470032,0.2288879007101059,0.1609567403793335,297.4040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3148803710937,0.8227911591529846,0.2558050453662872,0.2432230710983276,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3149108886719,0.8022916316986084,0.2361732721328735,1.0677025318145752,291.3148193359375,291.1499938964844,288.6342468261719,287.0601501464844,291.3090515136719,297.3840637207031,291.3145751953125,1.0,0.4718920886516571,1.0,1.0,0.376969963312149,1.0,-2.582975387573242,1.794028401374817,0.7889471054077148,1.0099241733551023,0.0,0.0,0.0,86.530517578125,89.0,-11.606986045837402,-0.0,1361.5643310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876040,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3114624023437,0.7898861765861511,0.2228988111019134,0.2015858739614486,297.4246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3114013671875,0.8491500020027161,0.2794313132762909,0.2654095590114593,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3114624023437,0.7983415722846985,0.230052500963211,0.1617294698953628,297.4013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3114318847656,0.8274364471435547,0.2571428418159485,0.2444314807653427,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3114624023437,0.8064914345741272,0.2367349416017532,1.069979906082153,291.31134033203125,291.1499938964844,288.6549072265625,287.07275390625,291.3056640625,297.3812255859375,291.3110656738281,1.0,0.4721496999263763,1.0,1.0,0.3748185634613037,1.0,-2.591503143310547,1.8049675226211548,0.7865356206893921,1.0182968378067017,0.0,0.0,0.0,85.44031524658203,77.0,-10.80671501159668,-0.0,1367.7884521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876100,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3076171875,0.7977616190910339,0.223942682147026,0.2024292796850204,297.4213562011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3075561523437,0.8572747111320496,0.2808447778224945,0.2666371464729309,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3076171875,0.8063886761665344,0.2312164157629013,0.1624702662229538,297.3987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3075866699219,0.8350632786750793,0.258480429649353,0.2455972284078598,297.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3076171875,0.8136007189750671,0.2372917681932449,1.072029709815979,291.3074951171875,291.1499938964844,288.6742858886719,287.08404541015625,291.3014831542969,297.37872314453125,291.3071594238281,1.0,0.4715996980667114,1.0,1.0,0.3726671636104584,1.0,-2.5995543003082275,1.815637826919556,0.7839164137840271,1.0265417098999023,0.0,0.0,0.0,83.26260375976562,77.0,-10.911213874816896,-0.0,1368.60791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
