time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11876160,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.30255126953125,0.808538019657135,0.2249870896339416,0.2032434940338134,297.4183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3024597167969,0.8686713576316833,0.2822698652744293,0.2678466737270355,297.3689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.30255126953125,0.8169053196907043,0.2323784232139587,0.1631861478090286,297.3962707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.302490234375,0.8456444144248962,0.2598164975643158,0.2467296123504638,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3025207519531,0.823174774646759,0.2378440797328949,1.0739043951034546,291.3023681640625,291.1499938964844,288.6923217773437,287.09405517578125,291.2940368652344,297.37646484375,291.30181884765625,1.0,0.4704290926456451,1.0,1.0,0.3702042400836944,1.0,-2.607233047485352,1.826855421066284,0.7803776860237122,1.0354431867599487,0.0,0.0,0.0,80.24632263183594,65.0,-13.182063102722168,-0.0,1365.217529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876220,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2956237792969,0.8215452432632446,0.2260258793830871,0.2040312588214874,297.41558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2955017089844,0.883616030216217,0.2836973369121551,0.2690373063087463,297.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.29559326171875,0.8298086524009705,0.2335340827703476,0.1638803631067276,297.3939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2955322265625,0.8595711588859558,0.2611465752124786,0.2478330135345459,297.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.29559326171875,0.8354446887969971,0.2383887767791748,1.075631618499756,291.2953796386719,291.1499938964844,288.7089538574219,287.1026611328125,291.2853698730469,297.3743591308594,291.29473876953125,1.0,0.4687719941139221,1.0,1.0,0.3677413165569305,1.0,-2.614588975906372,1.8379558324813845,0.7766330242156982,1.044325590133667,0.0,0.0,0.0,76.57804870605469,65.0,-16.250240325927734,-0.0,1358.4754638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876280,297.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2876892089844,0.8373309373855591,0.2270557880401611,0.204794093966484,297.4129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2875671386719,0.9025270342826844,0.2851209342479706,0.270207792520523,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.28765869140625,0.8459931015968323,0.2346809208393097,0.1645549684762954,297.39166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.28759765625,0.8775088787078857,0.2624682486057281,0.2489102482795715,297.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.28765869140625,0.8511993885040283,0.2389241158962249,1.0772290229797363,291.28741455078125,291.1499938964844,288.7241516113281,287.10986328125,291.2757263183594,297.3723449707031,291.28668212890625,1.0,0.4667382538318634,1.0,1.0,0.365278422832489,1.0,-2.6216518878936768,1.848905324935913,0.7727465033531189,1.0531463623046875,0.0,0.0,0.0,72.41259765625,53.0,-19.21568298339844,-0.0,1349.087646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876340,297.3434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2787170410156,0.857599139213562,0.2280746698379516,0.2055334150791168,297.410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.278564453125,0.9284240007400512,0.2865355014801025,0.2713570296764374,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2786865234375,0.8669969439506531,0.2358171194791793,0.1652114242315292,297.3894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.27862548828125,0.9004214406013489,0.2637796998023987,0.2499632835388183,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2786865234375,0.8718076944351196,0.2394486367702484,1.0787084102630615,291.2784118652344,291.1499938964844,288.73785400390625,287.1156311035156,291.2650756835937,297.370361328125,291.277587890625,1.0,0.4643978774547577,1.0,1.0,0.3628154993057251,1.0,-2.6284420490264893,1.85971474647522,0.7687273621559143,1.06191086769104,0.0,0.0,0.0,67.84907531738281,53.0,-22.153255462646484,-0.0,1337.5068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876400,297.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2686767578125,0.8844864964485168,0.2290802299976349,0.206250786781311,297.40789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2685241699219,0.961111307144165,0.2879384160041809,0.2724844813346863,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2686462402344,0.8946437239646912,0.2369406074285507,0.1658511757850647,297.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2685852050781,0.9322194457054138,0.2650788426399231,0.2509940862655639,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2686462402344,0.8989290595054626,0.2399606555700302,1.0800806283950806,291.26837158203125,291.1499938964844,288.75,287.119873046875,291.2533264160156,297.368408203125,291.2674255371094,1.0,0.4618204236030578,1.0,1.0,0.3603525757789612,1.0,-2.6349799633026123,1.870395302772522,0.7645847201347351,1.0706247091293335,0.0,0.0,0.0,62.98540496826172,41.0,-25.116426467895508,-0.0,1324.1871337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876460,297.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25762939453125,0.9217386841773988,0.2300699949264526,0.2069479078054428,297.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2574462890625,0.9951183199882508,0.289331704378128,0.2735937237739563,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2575988769531,0.9339038133621216,0.2380488365888595,0.1664755791425705,297.385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.25750732421875,0.9720988869667052,0.2663633227348327,0.2520045936107635,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2575988769531,0.9379993677139282,0.2404579222202301,1.0813560485839844,291.2572631835937,291.1499938964844,288.76141357421875,287.12286376953125,291.2407531738281,297.366455078125,291.2562561035156,1.0,0.4590420126914978,1.0,1.0,0.3578582406044006,1.0,-2.641054630279541,1.8808828592300413,0.7601717710494995,1.0793020725250244,0.0,0.0,0.0,57.91572189331055,41.0,-27.974761962890625,-0.0,1309.388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876520,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2461853027344,0.9464252591133118,0.2310067117214203,0.2077191472053527,297.4061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2460327148437,0.9990000128746032,0.2910183072090149,0.2608459591865539,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.24615478515625,0.9582377672195436,0.2391041964292526,0.1671579182147979,297.3824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2460632324219,0.9918158054351808,0.2675960958003998,0.2530943751335144,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.24615478515625,0.9611793160438538,0.2409033179283142,1.0830066204071045,291.2458190917969,291.1499938964844,288.7728576660156,287.1249389648437,291.2253723144531,297.3652648925781,291.2444152832031,1.0,0.4552513062953949,1.0,1.0,0.3553639054298401,1.0,-2.629923820495605,1.880112886428833,0.7498109340667725,1.0822643041610718,0.0,0.0,0.0,55.08881378173828,61.0,-31.211015701293945,-0.0,1282.2816162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876580,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2318725585937,0.9526787400245668,0.2319393903017044,0.2085343599319458,297.41278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.23175048828125,0.9988747835159302,0.2932871580123901,0.2568193078041076,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2318420410156,0.9642943143844604,0.2401563972234726,0.1678747236728668,297.3799743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.23175048828125,0.996442437171936,0.2688283920288086,0.2542325556278229,297.2705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2318420410156,0.966318666934967,0.2413514256477356,1.08489191532135,291.23150634765625,291.1499938964844,288.7843933105469,287.1260986328125,291.2125549316406,297.3672180175781,291.2303771972656,1.0,0.4556991755962372,1.0,1.0,0.3528695702552795,1.0,-2.630588293075561,1.8871512413024905,0.7434371709823608,1.088685393333435,0.0,0.0,0.0,54.591102600097656,61.0,-33.854671478271484,-0.0,1280.9443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876640,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2198791503906,0.9494383335113524,0.2328638732433319,0.2093845307826995,297.4176330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2197570800781,0.9990000128746032,0.2954304218292236,0.2606847286224365,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2198486328125,0.9613460898399352,0.241201251745224,0.1686193495988845,297.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2197570800781,0.9942802786827089,0.2700568735599518,0.2554114758968353,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2198486328125,0.9625838398933412,0.2418008297681808,1.0869919061660769,291.21954345703125,291.1499938964844,288.79595947265625,287.1263732910156,291.2021179199219,297.3687744140625,291.2185974121094,1.0,0.4582071602344513,1.0,1.0,0.350375235080719,1.0,-2.6422338485717773,1.901381611824036,0.7408523559570312,1.0992697477340698,0.0,0.0,0.0,55.3955078125,81.0,-33.017127990722656,-0.0,1299.5301513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876700,297.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2089233398437,0.9387250542640686,0.2337754368782043,0.2102544605731964,297.4175109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.20880126953125,0.9990000128746032,0.2971148192882538,0.2704291939735412,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2088928222656,0.9512097239494324,0.2422361373901367,0.1693805754184723,297.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2088317871094,0.9865301847457886,0.2712755799293518,0.256614625453949,297.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2088928222656,0.9516552686691284,0.2422424554824829,1.089223861694336,291.2086181640625,291.1499938964844,288.8075866699219,287.12579345703125,291.1928405761719,297.3681640625,291.20782470703125,1.0,0.4625821709632873,1.0,1.0,0.3478808999061584,1.0,-2.6619818210601807,1.920998215675354,0.7409834861755371,1.1128346920013428,0.0,0.0,0.0,57.24430084228516,81.0,-31.37272071838379,-0.0,1333.57861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876760,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2017517089844,0.9169532656669616,0.2346694320440292,0.2111648470163345,297.41082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2016906738281,0.994417667388916,0.298156201839447,0.2821663916110992,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.20172119140625,0.929673433303833,0.24325692653656,0.1701756417751312,297.3730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.20172119140625,0.9687395691871644,0.2724780440330505,0.2578625977039337,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.20172119140625,0.929252564907074,0.2426652610301971,1.0916680097579956,291.20166015625,291.1499938964844,288.8192138671875,287.1243896484375,291.1929016113281,297.3643493652344,291.2016296386719,1.0,0.4684239625930786,1.0,1.0,0.3465891182422638,1.0,-2.6853864192962646,1.9400529861450195,0.7453335523605347,1.1251052618026731,0.0,0.0,0.0,60.63128280639648,101.0,-23.6658935546875,-0.0,1379.727294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876820,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.19873046875,0.8779926896095276,0.2355162352323532,0.2121874392032623,297.4027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1986694335937,0.957348644733429,0.2990098297595978,0.2832717299461365,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.19873046875,0.8888031840324402,0.2442321628332138,0.171059712767601,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1986999511719,0.9258052110671996,0.2736313045024872,0.2592284679412842,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.19873046875,0.8877019286155701,0.2430312931537628,1.0946471691131592,291.1986083984375,291.1499938964844,288.8309020996094,287.1221923828125,291.1907958984375,297.3590393066406,291.19830322265625,1.0,0.474570095539093,1.0,1.0,0.3452973663806915,1.0,-2.694669246673584,1.9496386051177976,0.7450307607650757,1.131963849067688,0.0,0.0,0.0,67.43614959716797,101.0,-17.676082611083984,-0.0,1423.7196044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876880,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1951599121094,0.8473901152610779,0.2363463640213012,0.2132105380296707,297.396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1950988769531,0.91886705160141,0.2999751567840576,0.2844173312187195,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.19512939453125,0.8573869466781616,0.2451930195093155,0.1719455420970916,297.3677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.19512939453125,0.8905800580978394,0.2747648954391479,0.2605924308300018,297.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.19512939453125,0.855678141117096,0.2433723211288452,1.09758722782135,291.195068359375,291.1499938964844,288.84259033203125,287.1192321777344,291.18902587890625,297.3546142578125,291.1948547363281,1.0,0.4812344312667846,1.0,1.0,0.3440056145191192,1.0,-2.7044687271118164,1.9595898389816284,0.744878888130188,1.1390037536621094,0.0,0.0,0.0,74.96524810791016,121.0,-13.945311546325684,-0.0,1471.7938232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876940,297.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1922607421875,0.8228553533554077,0.2371592968702316,0.214240476489067,297.3909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1922302246094,0.8885505795478821,0.3010174930095672,0.2856732010841369,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1922607421875,0.8322638273239136,0.2461391389369964,0.172838345170021,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1922302246094,0.8629061579704285,0.2758807241916656,0.2619617581367492,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1922607421875,0.8300409317016602,0.2436916083097458,1.10053288936615,291.19219970703125,291.1499938964844,288.8542785644531,287.1155090332031,291.1875,297.3507995605469,291.1920166015625,1.0,0.4882736802101135,1.0,1.0,0.3427138328552246,1.0,-2.714446544647217,1.969679832458496,0.7447665929794312,1.146131157875061,0.0,0.0,0.0,83.11336517333984,121.0,-11.096117973327637,-0.0,1523.3248291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877000,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1898803710937,0.8010969161987305,0.2379560023546219,0.2152735590934753,297.3865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1898498535156,0.8641652464866638,0.3021105527877807,0.2870072722434997,297.33477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1898803710937,0.8111432790756226,0.2470715194940567,0.1737353056669235,297.3624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1898498535156,0.840419590473175,0.2769817113876343,0.2633348405361175,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1898803710937,0.8081763386726379,0.2439924776554107,1.103479504585266,291.1898193359375,291.1499938964844,288.8659362792969,287.111083984375,291.1861267089844,297.347412109375,291.189697265625,1.0,0.4955802857875824,1.0,1.0,0.3414220809936523,1.0,-2.724543333053589,1.9798698425292969,0.7446734309196472,1.153325080871582,0.0,0.0,0.0,91.7481689453125,109.0,-8.9296293258667,-0.0,1577.657958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877060,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1891174316406,0.7922442555427551,0.2387409955263137,0.2161279320716858,297.3828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1891174316406,0.8550633788108826,0.303238958120346,0.2882079780101776,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1891174316406,0.802457332611084,0.2479930222034454,0.174494668841362,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1891174316406,0.8320821523666382,0.2780706882476806,0.2645207643508911,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1891174316406,0.7987214922904968,0.2442779392004013,1.105522632598877,291.1891174316406,291.1499938964844,288.87762451171875,287.10595703125,291.18829345703125,297.34442138671875,291.1892395019531,1.0,0.4988999664783478,1.0,1.0,0.3406281769275665,1.0,-2.732602119445801,1.987453579902649,0.7451484799385071,1.158575415611267,0.0,0.0,0.0,95.92777252197266,109.0,-4.9992451667785645,-0.0,1608.665771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877120,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1900939941406,0.7898778319358826,0.239535853266716,0.2168865203857422,297.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1900939941406,0.8527619242668152,0.3044057190418243,0.2893426716327667,297.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1900939941406,0.8001760840415955,0.2489219456911087,0.1751787960529327,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1900939941406,0.8299793004989624,0.2791650295257568,0.2656031847000122,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1900939941406,0.7957582473754883,0.244565725326538,1.107060194015503,291.19012451171875,291.1499938964844,288.8892822265625,287.1001892089844,291.1907653808594,297.3418884277344,291.1902770996094,1.0,0.5007326602935791,1.0,1.0,0.3398342430591583,1.0,-2.7395358085632324,1.994218349456787,0.7453175783157349,1.1633002758026123,0.0,0.0,0.0,97.52340698242188,97.0,-1.404269814491272,-0.0,1626.145263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877180,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1914978027344,0.791523814201355,0.2403459101915359,0.2175925374031067,297.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1915283203125,0.8545969128608704,0.3056068420410156,0.2904442548751831,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1915283203125,0.8019529581069946,0.2498640716075897,0.1758204102516174,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1915283203125,0.8316998481750488,0.2802706062793731,0.2666261792182922,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1914978027344,0.7968353033065796,0.2448630779981613,1.1083053350448608,291.1915588378906,291.1499938964844,288.90087890625,287.09375,291.1932373046875,297.3397521972656,291.1917419433594,1.0,0.501351535320282,1.0,1.0,0.3390403389930725,1.0,-2.7458336353302,2.0005695819854736,0.7452641725540161,1.1677948236465454,0.0,0.0,0.0,97.38639831542967,97.0,1.1088544130325315,-0.0,1634.668701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877240,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1932373046875,0.7963246703147888,0.2411717474460601,0.2182628959417343,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1932678222656,0.8597184419631958,0.3068369030952453,0.2915233671665191,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1932678222656,0.8069029450416565,0.2508209943771362,0.1764332801103592,297.3534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1932678222656,0.8364400863647461,0.2813893854618072,0.2676085531711578,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1932373046875,0.801078736782074,0.2451731711626052,1.1093531847000122,291.1932983398437,291.1499938964844,288.9124755859375,287.08673095703125,291.1957092285156,297.3380126953125,291.1935119628906,1.0,0.5010523796081543,1.0,1.0,0.3382464349269867,1.0,-2.751701593399048,2.006643295288086,0.7450584173202515,1.1721343994140625,0.0,0.0,0.0,95.9189224243164,85.0,2.8780949115753174,-0.0,1636.3565673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877300,297.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1952209472656,0.8039466738700867,0.2420131415128708,0.2189078480005264,297.3732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1952514648437,0.8678845167160034,0.308092325925827,0.2925867140293121,297.3247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1952209472656,0.814399242401123,0.2517934143543243,0.1770259886980056,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1952514648437,0.843960165977478,0.2825222909450531,0.2685621976852417,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1952209472656,0.8081112504005432,0.245497852563858,1.1102648973464966,291.1952819824219,291.1499938964844,288.92401123046875,287.0791320800781,291.1981811523437,297.3365783691406,291.19549560546875,1.0,0.5000275373458862,1.0,1.0,0.3374525010585785,1.0,-2.7572710514068604,2.012526035308838,0.7447448968887329,1.1763674020767212,0.0,0.0,0.0,93.38829040527344,85.0,4.1109771728515625,-0.0,1632.613037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877360,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1971740722656,0.8139001131057739,0.242868572473526,0.2195360213518142,297.3718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1972045898437,0.879016637802124,0.3093690276145935,0.2936402261257171,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1971740722656,0.8240552544593811,0.2527807354927063,0.1776059120893478,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1972045898437,0.8542380332946777,0.2836689352989197,0.2694973349571228,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1971740722656,0.8173044919967651,0.2458375394344329,1.1110928058624268,291.1972351074219,291.1499938964844,288.9354858398437,287.07098388671875,291.2001037597656,297.3354187011719,291.1974182128906,1.0,0.4984574019908905,1.0,1.0,0.3365837037563324,1.0,-2.762653350830078,2.018484354019165,0.7441691160202026,1.1807267665863037,0.0,0.0,0.0,90.05043029785156,73.0,4.623445510864258,-0.0,1624.7762451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877420,297.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.198974609375,0.8258388638496399,0.2437357604503631,0.2201524525880813,297.3707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.198974609375,0.8932811617851257,0.3106632828712463,0.2946874797344208,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.198974609375,0.836124837398529,0.2537814974784851,0.1781775951385498,297.3493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.198974609375,0.8675693869590759,0.2848280966281891,0.2704203128814697,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.198974609375,0.8286651968955994,0.2461915910243988,1.1118704080581665,291.1990051269531,291.1499938964844,288.9468994140625,287.0622863769531,291.20196533203125,297.33447265625,291.19921875,1.0,0.4964678585529327,1.0,1.0,0.3357148766517639,1.0,-2.7679193019866943,2.024385929107666,0.7435333728790283,1.185060739517212,0.0,0.0,0.0,86.08673858642578,73.0,4.805983066558838,-0.0,1613.7821044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877480,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2007751464844,0.8404446244239807,0.2446127980947494,0.220760777592659,297.36981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2008056640625,0.9113205075263976,0.3119720220565796,0.2957310378551483,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2007751464844,0.8512915372848511,0.2547942698001861,0.178744301199913,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2008056640625,0.8844085931777954,0.2859984636306762,0.2713357508182525,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2007751464844,0.8428162932395935,0.2465590238571167,1.112621188163757,291.2008361816406,291.1499938964844,288.9582214355469,287.0531311035156,291.2038269042969,297.3337097167969,291.2010192871094,1.0,0.4941633343696594,1.0,1.0,0.3348460495471954,1.0,-2.773118257522583,2.0302507877349854,0.7428675293922424,1.1893744468688965,0.0,0.0,0.0,81.64934539794922,61.0,4.936264991760254,-0.0,1600.4058837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877540,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2026062011719,0.8589730858802795,0.2454984933137893,0.2213634401559829,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.20263671875,0.9357422590255736,0.3132934272289276,0.2967727184295654,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2026062011719,0.870652973651886,0.2558181881904602,0.1793082356452942,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.20263671875,0.9054530262947084,0.2871792614459991,0.2722466886043548,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2026062011719,0.8609145283699036,0.2469391524791717,1.11336088180542,291.2026672363281,291.1499938964844,288.969482421875,287.0434875488281,291.2056884765625,297.33306884765625,291.2028503417969,1.0,0.4916119873523712,1.0,1.0,0.3339772224426269,1.0,-2.778284072875977,2.0361013412475586,0.742182731628418,1.1936801671981812,0.0,0.0,0.0,76.83718872070312,61.0,5.014305114746094,-0.0,1585.15283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877600,297.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2044372558594,0.882962703704834,0.2463913112878799,0.2219625860452652,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2044677734375,0.9645506143569946,0.3146253824234009,0.297814130783081,297.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2044372558594,0.8954691886901855,0.2568518817424774,0.1798712015151977,297.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2044677734375,0.93444561958313,0.2883691787719726,0.2731556594371795,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2044372558594,0.8844159245491028,0.2473307400941848,1.1141016483306885,291.2044982910156,291.1499938964844,288.98065185546875,287.0334167480469,291.20751953125,297.33251953125,291.2046813964844,1.0,0.4888784289360046,1.0,1.0,0.3331083953380584,1.0,-2.783442974090576,2.04195499420166,0.7414879202842712,1.1979879140853882,0.0,0.0,0.0,71.74447631835938,49.0,5.050642967224121,-0.0,1568.4989013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877660,297.2997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2057800292969,0.9149578213691713,0.247289627790451,0.2225591987371444,297.3681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2057800292969,0.9942181706428528,0.3159659504890442,0.2988559305667877,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2057800292969,0.9297729134559632,0.2578939497470855,0.1804341077804565,297.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2057800292969,0.9695881605148317,0.2895669043064117,0.2740639746189117,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2057800292969,0.9159355759620668,0.2477324604988098,1.1148498058319092,291.205810546875,291.1499938964844,288.99169921875,287.0229187011719,291.2077941894531,297.33209228515625,291.2059020996094,1.0,0.4860031604766845,1.0,1.0,0.332036018371582,1.0,-2.788609027862549,2.048348188400269,0.740260660648346,1.2028281688690186,0.0,0.0,0.0,66.42985534667969,49.0,4.078745365142822,-0.0,1550.7379150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877720,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.20660400390625,0.9382726550102234,0.2481552213430404,0.2232434004545211,297.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.20660400390625,0.9990000128746032,0.3175596296787262,0.2877106070518493,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.20660400390625,0.9531275033950806,0.2589067816734314,0.1810673475265503,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.20660400390625,0.9887614250183104,0.2907351553440094,0.2750671803951263,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.20660400390625,0.9385669827461244,0.24810691177845,1.1160577535629272,291.20660400390625,291.1499938964844,289.0026550292969,287.0120544433594,291.2054443359375,297.3323059082031,291.20635986328125,1.0,0.4822327792644501,1.0,1.0,0.330963671207428,1.0,-2.778492927551269,2.0444605350494385,0.7340322732925415,1.2023909091949463,0.0,0.0,0.0,63.232303619384766,67.0,1.9604480266571045,-0.0,1521.01904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877780,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2047424316406,0.9449676871299744,0.2490298897027969,0.2239938378334045,297.37799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2047424316406,0.9990000128746032,0.3197116255760193,0.2833345830440521,297.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2047424316406,0.9596474766731262,0.2599342763423919,0.1817551553249359,297.3451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2047424316406,0.9937639832496644,0.2919184863567352,0.2761443257331848,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2047424316406,0.9445655345916748,0.2485018223524093,1.117631912231445,291.2047119140625,291.1499938964844,289.01348876953125,287.0008239746094,291.2050170898437,297.3354187011719,291.2047424316406,1.0,0.482353150844574,1.0,1.0,0.3298912942409515,1.0,-2.778071641921997,2.0471858978271484,0.730885922908783,1.204849362373352,0.0,0.0,0.0,62.53665542602539,67.0,-0.1174462437629699,-0.0,1517.1572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877840,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2049255371094,0.9432824850082396,0.2499097287654876,0.2247928977012634,297.3845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2049255371094,0.9990000128746032,0.3217993378639221,0.2856929302215576,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2049255371094,0.9582048058509828,0.2609732747077942,0.1824850887060165,297.34478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2049255371094,0.9926992654800416,0.2931141853332519,0.2772790193557739,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2049255371094,0.9422051310539246,0.2489159107208252,1.11950945854187,291.2049560546875,291.1499938964844,289.024169921875,286.9892883300781,291.2064514160156,297.3382873535156,291.2051086425781,1.0,0.4843262732028961,1.0,1.0,0.3288189172744751,1.0,-2.7872650623321533,2.056357383728028,0.7309078574180603,1.2111105918884275,0.0,0.0,0.0,63.1631965637207,85.0,0.6963191628456116,-0.0,1533.321044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877900,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2059936523437,0.9353294968605042,0.2507895827293396,0.2256230413913726,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2059936523437,0.9990000128746032,0.3235473036766052,0.2931562662124634,297.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2059936523437,0.95076185464859,0.2620178759098053,0.1832432895898819,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2059936523437,0.9870009422302246,0.2943161427974701,0.2784526348114013,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2059936523437,0.9335789680480956,0.2493400126695633,1.1215965747833252,291.2060241699219,291.1499938964844,289.0347595214844,286.9774475097656,291.208740234375,297.3395080566406,291.206298828125,1.0,0.4879845082759857,1.0,1.0,0.3277465403079986,1.0,-2.803682327270508,2.0704164505004883,0.7332658171653748,1.220100998878479,0.0,0.0,0.0,64.80289459228516,85.0,2.10933518409729,-0.0,1564.909423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877960,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2075500488281,0.9222888946533204,0.2516665160655975,0.2264798134565353,297.3843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2075500488281,0.9990000128746032,0.3247767090797424,0.3050665557384491,297.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2075500488281,0.9380885362625122,0.2630644738674164,0.1840258240699768,297.3441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2075500488281,0.976822316646576,0.2955207526683807,0.2796597182750702,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2075500488281,0.9199264645576476,0.2497663348913192,1.1238503456115725,291.20758056640625,291.1499938964844,289.045166015625,286.9653625488281,291.2110290527344,297.338134765625,291.2079162597656,1.0,0.4930882751941681,1.0,1.0,0.3266249895095825,1.0,-2.826082706451416,2.088672399520874,0.7374104261398315,1.2315119504928589,0.0,0.0,0.0,67.379638671875,103.0,3.297017812728882,-0.0,1610.37109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878020,297.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2095031738281,0.8918658494949341,0.2525022625923157,0.2274492681026458,297.3779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2095031738281,0.977000057697296,0.3256290555000305,0.3083768486976623,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2095031738281,0.9055604934692384,0.2640745341777801,0.1848993301391601,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2095031738281,0.9463501572608948,0.2966897487640381,0.2809907793998718,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2095031738281,0.8893073797225952,0.2501522898674011,1.126680612564087,291.2095031738281,291.1499938964844,289.0554504394531,286.9530334472656,291.2109680175781,297.3344116210937,291.2095642089844,1.0,0.4986518919467926,1.0,1.0,0.3255034685134887,1.0,-2.838430166244507,2.1001312732696533,0.7382990121841431,1.2394956350326538,0.0,0.0,0.0,73.10062408447266,103.0,3.2153828144073486,-0.0,1656.4970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878080,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.20928955078125,0.8648146986961365,0.2533084452152252,0.2284188270568847,297.3730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.20928955078125,0.9468703866004944,0.3265872001647949,0.30948206782341,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.20928955078125,0.8779058456420898,0.2650600075721741,0.1857763081789016,297.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.20928955078125,0.9139836430549622,0.2978355586528778,0.2823277413845062,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.20928955078125,0.8619173169136047,0.2505097091197967,1.1295138597488403,291.2092590332031,291.1499938964844,289.0655517578125,286.94049072265625,291.2103271484375,297.33123779296875,291.20928955078125,1.0,0.5046103596687317,1.0,1.0,0.3243819177150726,1.0,-2.849066734313965,2.110496759414673,0.7385700941085815,1.2465568780899048,0.0,0.0,0.0,79.75101470947266,121.0,1.4667240381240845,-0.0,1704.193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878140,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2091064453125,0.8410218954086304,0.2540872991085052,0.2293990403413772,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2091064453125,0.9158722162246704,0.3276228606700897,0.3107069730758667,297.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2091064453125,0.8532651662826538,0.2660223543643951,0.1866647899150848,297.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2091064453125,0.8869190216064453,0.2989592552185058,0.2836814224720001,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2091064453125,0.8378938436508179,0.2508414089679718,1.132407307624817,291.2091064453125,291.1499938964844,289.0754699707031,286.92779541015625,291.2096252441406,297.3284912109375,291.2091369628906,1.0,0.5108147859573364,1.0,1.0,0.3232603669166565,1.0,-2.8580803871154785,2.119746208190918,0.7383341789245605,1.253253936767578,0.0,0.0,0.0,87.27263641357422,121.0,0.5132752060890198,-0.0,1755.116943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878200,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2087097167969,0.82155442237854,0.2548452019691467,0.2303690463304519,297.3661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2087097167969,0.8917603492736816,0.3287124633789062,0.3120043873786926,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2087097167969,0.8333073854446411,0.2669670879840851,0.1875479519367218,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2087097167969,0.8648386001586914,0.3000660538673401,0.285028725862503,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2087097167969,0.8180696368217468,0.2511533796787262,1.1352559328079224,291.20867919921875,291.1499938964844,289.0852355957031,286.9149475097656,291.2088928222656,297.3261108398437,291.208740234375,1.0,0.5172821879386902,1.0,1.0,0.3221388161182403,1.0,-2.8678629398345947,2.129554510116577,0.738308310508728,1.2601157426834106,0.0,0.0,0.0,95.096923828125,124.0,-0.2448048889636993,-0.0,1808.5843505859373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878260,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2080383300781,0.8091449737548828,0.2555835247039795,0.231246218085289,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2080078125,0.877448558807373,0.3298338949680328,0.3132638037204742,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2080383300781,0.8211935758590698,0.2678943574428558,0.1883608847856521,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2080078125,0.8516016006469727,0.3011555075645447,0.286281406879425,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2080383300781,0.8049977421760559,0.2514456212520599,1.1376441717147827,291.2080078125,291.1499938964844,289.09478759765625,286.9019775390625,291.2074584960937,297.3239440917969,291.2079772949219,1.0,0.5219779014587402,1.0,1.0,0.3209452331066131,1.0,-2.8766448497772217,2.138887643814087,0.7377570271492004,1.2668242454528809,0.0,0.0,0.0,100.9237289428711,124.0,-1.2322958707809448,-0.0,1851.0150146484373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
