time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11878320,297.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2068176269531,0.7997555732727051,0.2563098669052124,0.2320690602064132,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.206787109375,0.8674776554107666,0.3309767842292785,0.314505398273468,297.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2068176269531,0.8124369382858276,0.268810361623764,0.1891324520111084,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2068176269531,0.8424681425094604,0.3022331297397613,0.2874778509140014,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2068176269531,0.7951192855834961,0.2517241537570953,1.1397559642791748,291.206787109375,291.1499938964844,289.1041564941406,286.8889465332031,291.2057189941406,297.3219909667969,291.20672607421875,1.0,0.5260494351387024,1.0,1.0,0.3197516500949859,1.0,-2.8848326206207275,2.147848606109619,0.736984133720398,1.2733153104782104,0.0,0.0,0.0,105.65227508544922,112.0,-2.2811291217803955,-0.0,1887.3408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878380,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.20538330078125,0.7974134683609009,0.2570281028747558,0.2327684909105301,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2053527832031,0.8651812076568604,0.3321335911750793,0.3156436383724212,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.20538330078125,0.810322642326355,0.2697180509567261,0.1898083388805389,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2053527832031,0.8403793573379517,0.3033013045787811,0.2885439693927765,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.20538330078125,0.792324960231781,0.2519918978214264,1.141242504119873,291.205322265625,291.1499938964844,289.1133117675781,286.8758544921875,291.2037048339844,297.3201904296875,291.2052307128906,1.0,0.5276708006858826,1.0,1.0,0.3185580670833587,1.0,-2.8915936946868896,2.155848979949951,0.7357447743415833,1.2792918682098389,0.0,0.0,0.0,107.29766082763672,112.0,-3.219609498977661,-0.0,1906.3472900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878440,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2035522460937,0.7991321682929993,0.2577469646930694,0.2333942949771881,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2035217285156,0.86720210313797,0.3333036303520202,0.3167202174663543,297.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2035522460937,0.8121340870857239,0.2706251144409179,0.1904263496398925,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2035522460937,0.8422404527664185,0.3043670952320099,0.2895303666591644,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2035522460937,0.7935653924942017,0.2522564530372619,1.1423457860946655,291.2035217285156,291.1499938964844,289.12225341796875,286.8627624511719,291.2013854980469,297.3185729980469,291.2033996582031,1.0,0.5281633138656616,1.0,1.0,0.3173644840717315,1.0,-2.8974828720092773,2.163269519805908,0.7342132925987244,1.2849231958389282,0.0,0.0,0.0,107.03150177001952,100.0,-4.1473069190979,-0.0,1914.5771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878500,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.20147705078125,0.803810179233551,0.2584689259529114,0.2339715510606765,297.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2014465332031,0.8724059462547302,0.3344846665859222,0.3177554011344909,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.20147705078125,0.8167276382446289,0.271534264087677,0.1910057961940765,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2014465332031,0.8470186591148376,0.3054331541061401,0.290462851524353,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.20147705078125,0.7977453470230103,0.2525213062763214,1.143191695213318,291.201416015625,291.1499938964844,289.1309814453125,286.84967041015625,291.1988830566406,297.317138671875,291.2012634277344,1.0,0.52774578332901,1.0,1.0,0.3161709010601043,1.0,-2.9027891159057617,2.1703031063079834,0.7324858903884888,1.29033362865448,0.0,0.0,0.0,105.40699768066406,100.0,-4.975085258483887,-0.0,1915.16455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878560,297.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1994934082031,0.8108624219894409,0.2591951191425323,0.2345141768455505,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.199462890625,0.8803761005401611,0.3356747329235077,0.3187599778175354,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1994934082031,0.8235635161399841,0.2724470496177673,0.1915577501058578,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.199462890625,0.8543628454208374,0.3065012097358703,0.291356474161148,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1994934082031,0.8044068217277527,0.2527887225151062,1.143854737281799,291.1994323730469,291.1499938964844,289.13946533203125,286.83660888671875,291.1971740722656,297.3158569335937,291.1993408203125,1.0,0.526645302772522,1.0,1.0,0.3151138424873352,1.0,-2.907678365707397,2.176696538925171,0.7309818863868713,1.2952227592468262,0.0,0.0,0.0,102.7576675415039,88.0,-5.06659460067749,-0.0,1909.989501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878620,297.2814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.19775390625,0.8197832107543945,0.2599272131919861,0.2350320070981979,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.19775390625,0.8910149335861206,0.3368735611438751,0.3197419643402099,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.19775390625,0.8325279355049133,0.2733653485774994,0.1920900642871856,297.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.19775390625,0.8642607927322388,0.3075731992721557,0.2922219932079315,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1977844238281,0.8131527304649353,0.2530610859394073,1.1443880796432495,291.1977233886719,291.1499938964844,289.147705078125,286.8236389160156,291.19537353515625,297.314697265625,291.1976013183594,1.0,0.5250192880630493,1.0,1.0,0.3140568137168884,1.0,-2.9122700691223145,2.1828691959381104,0.7294008731842041,1.29997456073761,0.0,0.0,0.0,99.31488800048828,88.0,-5.000699043273926,-0.0,1900.3697509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878680,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1959228515625,0.8306382298469543,0.2606646716594696,0.2355327904224395,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1958923339844,0.9043340682983398,0.3380795419216156,0.320708155632019,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1959228515625,0.8438006639480591,0.2742891907691955,0.1926090270280838,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1958923339844,0.8768374919891357,0.308649331331253,0.2930680513381958,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1959228515625,0.823617696762085,0.2533390522003174,1.1448345184326172,291.19586181640625,291.1429443359375,289.1556701660156,286.810791015625,291.19342041015625,297.3136901855469,291.1957397460937,1.0,0.5230002999305725,1.0,1.0,0.3129997551441192,1.0,-2.9166598320007324,2.188910961151123,0.7277488708496094,1.3046514987945557,0.0,0.0,0.0,95.27545166015624,76.0,-5.109408855438232,-0.0,1887.422119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878740,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1939392089844,0.8439887762069702,0.2614065110683441,0.2360204607248306,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.19390869140625,0.9220044016838074,0.3392913341522217,0.3216620683670044,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1939392089844,0.8579137921333313,0.2752180695533752,0.1931180655956268,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1939392089844,0.8924247622489929,0.3097293376922607,0.2938994169235229,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1939392089844,0.8362978100776672,0.2536226809024811,1.145218849182129,291.19390869140625,291.13336181640625,289.1634216308594,286.7980651855469,291.1912841796875,297.312744140625,291.1937561035156,1.0,0.5206705331802368,1.0,1.0,0.3119427263736725,1.0,-2.9209015369415283,2.1948580741882324,0.7260433435440063,1.3092745542526243,0.0,0.0,0.0,90.76359558105467,76.0,-5.335950374603272,-0.0,1871.840576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878800,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1918334960937,0.8606261014938354,0.2621514201164245,0.236498549580574,297.3520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1917724609375,0.9440708160400392,0.3405072689056396,0.3226069808006286,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1918029785156,0.8755101561546326,0.2761511206626892,0.1936202645301818,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1918029785156,0.9117648601531982,0.3108124136924743,0.2947204709053039,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1918334960937,0.8520159125328064,0.2539114952087402,1.1455631256103516,291.1917724609375,291.1241149902344,289.1708679199219,286.7854919433594,291.1889953613281,297.3119201660156,291.1916198730469,1.0,0.5181132555007935,1.0,1.0,0.3108856678009033,1.0,-2.9250428676605225,2.2007431983947754,0.7242997288703918,1.3138625621795654,0.0,0.0,0.0,85.9053726196289,64.0,-5.648103713989258,-0.0,1854.3218994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878860,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1891784667969,0.8816452622413635,0.2628979086875915,0.2369686365127563,297.3514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1891174316406,0.9687651991844176,0.3417257964611053,0.3235444724559784,297.3048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18914794921875,0.8974478244781494,0.2770872116088867,0.1941171139478683,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.18914794921875,0.9376782178878784,0.3118975460529327,0.2955332994461059,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1891784667969,0.871992826461792,0.2542047500610351,1.1458784341812134,291.1890869140625,291.1152038574219,289.1780700683594,286.7731628417969,291.1853942871094,297.3111267089844,291.1888427734375,1.0,0.5153751373291016,1.0,1.0,0.3096776008605957,1.0,-2.929107904434204,2.2069880962371826,0.7221198081970215,1.3188297748565674,0.0,0.0,0.0,80.7720947265625,64.0,-6.740941047668457,-0.0,1835.2567138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878920,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.185791015625,0.9083846807479858,0.2636428475379944,0.2374311983585357,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1857604980469,0.9937774538993835,0.3429439961910248,0.3244750201702118,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.185791015625,0.9267457723617554,0.2780237793922424,0.1946093142032623,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1857604980469,0.9677245020866394,0.3129823803901672,0.2963389754295349,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1858215332031,0.8976019024848938,0.2545002996921539,1.1461710929870603,291.18572998046875,291.1066589355469,289.1849670410156,286.76104736328125,291.1814880371094,297.3103332519531,291.1854553222656,1.0,0.5125024318695068,1.0,1.0,0.3084695339202881,1.0,-2.9331085681915283,2.2132232189178467,0.7198852300643921,1.3238052129745483,0.0,0.0,0.0,75.43681335449219,67.0,-7.996102333068848,-0.0,1815.023193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878980,297.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1822814941406,0.9221454858779908,0.2643686234951019,0.2380119115114212,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1822204589844,0.9990000128746032,0.3442578613758087,0.3207490444183349,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1822814941406,0.9412752985954284,0.2789441645145416,0.1951950937509536,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1822509765625,0.9800742864608764,0.3140506446361542,0.2972707748413086,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18231201171875,0.9096566438674928,0.2547817826271057,1.1470732688903809,291.18218994140625,291.0984802246094,289.1915588378906,286.74920654296875,291.176513671875,297.30975341796875,291.1817626953125,1.0,0.5111218690872192,1.0,1.0,0.3072614669799804,1.0,-2.931577682495117,2.215625524520874,0.7159520983695984,1.3267651796340942,0.0,0.0,0.0,73.27098083496094,67.0,-9.39414119720459,-0.0,1802.1102294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879040,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1776428222656,0.929417848587036,0.2650766372680664,0.2386168390512466,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1775817871094,0.9990000128746032,0.3458847403526306,0.315141886472702,297.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1776123046875,0.948649764060974,0.2798513174057007,0.1958023905754089,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1775817871094,0.9859886169433594,0.315106064081192,0.298231840133667,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1776428222656,0.9160239100456238,0.2550539970397949,1.1481268405914309,291.1775207519531,291.0906677246094,289.1978454589844,286.7376708984375,291.17138671875,297.3105163574219,291.1771240234375,1.0,0.5101611614227295,1.0,1.0,0.3060534298419952,1.0,-2.9291422367095947,2.2174205780029297,0.711721658706665,1.329216241836548,0.0,0.0,0.0,72.24020385742188,70.0,-10.967609405517578,-0.0,1792.638427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879100,297.274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1729431152344,0.9347044229507446,0.2657728195190429,0.2392214685678482,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1728820800781,0.9990000128746032,0.3477178514003753,0.3113623857498169,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17291259765625,0.9539377689361572,0.2807508409023285,0.196412518620491,297.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1728820800781,0.9901118278503418,0.3161540329456329,0.2991969883441925,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1729431152344,0.9206237196922302,0.2553236484527588,1.1492195129394531,291.1728210449219,291.083251953125,289.2038269042969,286.7264709472656,291.16656494140625,297.31219482421875,291.17242431640625,1.0,0.509680986404419,1.0,1.0,0.3048453629016876,1.0,-2.928306579589844,2.2203192710876465,0.7079872488975525,1.332279920578003,0.0,0.0,0.0,71.57919311523438,70.0,-11.848906517028809,-0.0,1788.12255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879160,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1669006347656,0.9385796785354614,0.2664572894573211,0.2398239970207214,297.3663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.16680908203125,0.9990000128746032,0.3496441841125488,0.3088161051273346,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1668701171875,0.9578078985214232,0.2816425859928131,0.1970237791538238,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16680908203125,0.9930758476257324,0.3171941637992859,0.3001636862754822,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1669006347656,0.923913598060608,0.2555907666683197,1.1503421068191528,291.1667175292969,291.07623291015625,289.2095031738281,286.71563720703125,291.15777587890625,297.314208984375,291.1660461425781,1.0,0.5096274018287659,1.0,1.0,0.3030599355697632,1.0,-2.929314374923706,2.226043462753296,0.7032709717750549,1.33761465549469,0.0,0.0,0.0,71.18754577636719,88.0,-15.036112785339355,-0.0,1787.797607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879220,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15875244140625,0.9343289732933044,0.2671386003494262,0.2404618263244629,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1586608886719,0.9990000128746032,0.3514528572559356,0.3133015632629394,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587219238281,0.9539899230003356,0.2825365364551544,0.19766566157341,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1586608886719,0.9902092218399048,0.3182366788387298,0.3011717498302459,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587829589844,0.91917884349823,0.2558661103248596,1.1516873836517334,291.1585693359375,291.0696105957031,289.2148132324219,286.7052001953125,291.1498107910156,297.3157653808594,291.1580505371094,1.0,0.5122698545455933,1.0,1.0,0.3012745380401611,1.0,-2.940122604370117,2.238714694976806,0.701407790184021,1.3467180728912354,0.0,0.0,0.0,72.26068115234375,88.0,-17.849435806274414,-0.0,1810.4788818359373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879280,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513366699219,0.9244362115859984,0.2678075730800628,0.2411264330148697,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.9990000128746032,0.3528002202510834,0.322879284620285,297.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513061523437,0.9446080923080444,0.2834236323833465,0.1983322203159332,297.32470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512756347656,0.9829137325286864,0.3192727565765381,0.3022134900093078,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.9092277884483336,0.256137877702713,1.153213620185852,291.1511535644531,291.0634155273437,289.2198181152344,286.6951904296875,291.1424865722656,297.3150939941406,291.15069580078125,1.0,0.5164200067520142,1.0,1.0,0.2994891405105591,1.0,-2.9580955505371094,2.256385803222656,0.7017097473144531,1.3588062524795532,0.0,0.0,0.0,74.45018768310547,106.0,-18.889270782470703,-0.0,1850.5531005859373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879340,297.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440734863281,0.9090656042099,0.2684570252895355,0.241818755865097,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439819335937,0.9974571466445924,0.3535605669021606,0.3347504436969757,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440734863281,0.9289758801460266,0.2842958867549896,0.1990238428115844,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440124511719,0.9699249267578124,0.3202943205833435,0.3032894730567932,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14410400390625,0.8949313163757324,0.2563932836055755,1.1549055576324463,291.1439208984375,291.05767822265625,289.2244567871094,286.6856384277344,291.13507080078125,297.3115539550781,291.1434936523437,1.0,0.5218125581741333,1.0,1.0,0.297703742980957,1.0,-2.979944944381714,2.276782751083374,0.7031622529029846,1.3726671934127808,0.0,0.0,0.0,77.88452911376953,106.0,-19.417505264282227,-0.0,1903.510498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879400,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1359558105469,0.8805532455444336,0.2690428793430328,0.2426099926233291,297.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13580322265625,0.971733570098877,0.3541552126407623,0.33560311794281,297.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.8979622721672058,0.2851090729236603,0.1997956037521362,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358642578125,0.9386302828788756,0.3212571740150451,0.3044743835926056,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.135986328125,0.8669118881225586,0.256584107875824,1.1570945978164673,291.1357116699219,291.0523681640625,289.228759765625,286.6766052246094,291.1247253417969,297.306640625,291.135009765625,1.0,0.5272701978683472,1.0,1.0,0.2959183156490326,1.0,-2.988486051559448,2.287921667098999,0.7005642652511597,1.3813364505767822,0.0,0.0,0.0,84.60380554199219,124.0,-21.90022659301757,-0.0,1951.4068603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879460,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.8550697565078735,0.2695890963077545,0.2433958500623703,297.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1265563964844,0.9418099522590636,0.3548545241355896,0.336503803730011,297.29644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1266784667969,0.871602475643158,0.2858869731426239,0.2005663365125656,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1266174316406,0.9077191948890686,0.3221848011016845,0.3056582510471344,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1267395019531,0.8420926332473755,0.256735235452652,1.1592544317245483,291.12646484375,291.0474853515625,289.232666015625,286.6681213378906,291.11444091796875,297.3023376464844,291.125732421875,1.0,0.5329778790473938,1.0,1.0,0.2942053973674774,1.0,-2.994931936264038,2.297425508499145,0.6975064277648926,1.3889164924621582,0.0,0.0,0.0,92.22406005859376,124.0,-23.80522918701172,-0.0,2002.010009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879520,297.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1170654296875,0.8346463441848755,0.2701073288917541,0.2441584765911102,297.3450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1169128417969,0.9145208597183228,0.3556399345397949,0.3375036418437958,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1170349121094,0.8502306342124939,0.2866401076316833,0.2013216465711593,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1169738769531,0.8844373226165771,0.3230870068073272,0.3068208992481231,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1170959472656,0.8220192193984985,0.2568580508232116,1.1612975597381592,291.1168212890625,291.0430908203125,289.2362060546875,286.66015625,291.104248046875,297.2986145019531,291.1160888671875,1.0,0.5389541983604431,1.0,1.0,0.2924924492835998,1.0,-3.0025475025177,2.307755947113037,0.6947916150093079,1.3969247341156006,0.0,0.0,0.0,100.08332824707033,142.0,-25.23833274841309,-0.0,2055.222900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879580,297.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1071472167969,0.8171108961105347,0.2705968916416168,0.2449071854352951,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1070251464844,0.8927684426307678,0.3564763963222503,0.3385818004608154,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.10711669921875,0.8322993516921997,0.287367045879364,0.2020681500434875,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1070556640625,0.8645390868186951,0.3239619731903076,0.3079708516597748,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.107177734375,0.8036812543869019,0.256951630115509,1.1632691621780396,291.10693359375,291.0391845703125,289.2393798828125,286.65283203125,291.0938415527344,297.2952575683594,291.10614013671875,1.0,0.5450869202613831,1.0,1.0,0.2907795310020447,1.0,-3.0101239681243896,2.3180744647979736,0.6920495629310608,1.4049365520477295,0.0,0.0,0.0,108.28963470458984,142.0,-26.371925354003903,-0.0,2110.415283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879640,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.09698486328125,0.8007141947746277,0.2710610032081604,0.2456419914960861,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0968322753906,0.8744245767593384,0.3573373556137085,0.3397037386894226,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.096923828125,0.8167274594306946,0.2880704700946808,0.2028053104877472,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.09686279296875,0.8476340174674988,0.324812114238739,0.3091070652008056,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0970153808594,0.7866281270980835,0.2570191621780395,1.1651686429977417,291.09674072265625,291.0357360839844,289.2421264648437,286.6461181640625,291.0832214355469,297.2920837402344,291.095947265625,1.0,0.5513121485710144,1.0,1.0,0.2890665829181671,1.0,-3.01761245727539,2.3283462524414062,0.6892660856246948,1.4129313230514526,0.0,0.0,0.0,116.75267028808594,130.0,-27.35929107666016,-0.0,2167.0478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879700,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0865173339844,0.794215977191925,0.2715029120445251,0.2461824715137481,297.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0863647460937,0.8676506280899048,0.358209490776062,0.3406621515750885,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08648681640625,0.8106914758682251,0.288751870393753,0.2033923119306564,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0863952636719,0.8414713144302368,0.3256379067897796,0.3100384473800659,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0865478515625,0.7798935770988464,0.2570613622665405,1.1660910844802856,291.0862731933594,291.0328063964844,289.2445068359375,286.6400451660156,291.072021484375,297.2890625,291.0854187011719,1.0,0.5537891387939453,1.0,1.0,0.2873536348342895,1.0,-3.022865295410156,2.3370492458343506,0.6858161091804504,1.4200817346572876,0.0,0.0,0.0,120.5621109008789,130.0,-28.409608840942383,-0.0,2195.9736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879760,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0768127441406,0.7926924228668213,0.271940529346466,0.2466150522232055,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0766906738281,0.8662591576576233,0.3590940833091736,0.3415296375751495,297.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0767822265625,0.8093895316123962,0.2894262373447418,0.2038943469524383,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07672119140625,0.8402165174484253,0.3264530599117279,0.310851901769638,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.07684326171875,0.7780263423919678,0.2570923268795013,1.1664505004882812,291.0766296386719,291.0303955078125,289.2464599609375,286.6347045898437,291.06414794921875,297.28631591796875,291.07598876953125,1.0,0.5548842549324036,1.0,1.0,0.2861928045749664,1.0,-3.0268349647521973,2.3433494567871094,0.6834853291511536,1.4251734018325806,0.0,0.0,0.0,121.7563934326172,118.0,-27.00922203063965,-0.0,2209.20068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879820,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06854248046875,0.794293999671936,0.2723855376243591,0.246985524892807,297.32879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06842041015625,0.8682174682617188,0.3599942326545715,0.3423433899879455,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.8111439347267151,0.2901042699813843,0.2043457925319671,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0684814453125,0.8420119881629944,0.3272678852081299,0.3115932941436767,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685729980469,0.7791900038719177,0.2571227252483368,1.1664658784866333,291.068359375,291.0284729003906,289.2479858398437,286.63006591796875,291.0563659667969,297.2838439941406,291.06768798828125,1.0,0.5548656582832336,1.0,1.0,0.2850319445133209,1.0,-3.03003191947937,2.349005699157715,0.6810263991355896,1.429844617843628,0.0,0.0,0.0,121.22481536865234,118.0,-25.30842399597168,-0.0,2212.16162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879880,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0601806640625,0.7983455061912537,0.2728399336338043,0.2473154366016388,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.06005859375,0.8728252053260803,0.3609072566032409,0.343119740486145,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0601501464844,0.8152173757553101,0.2907885611057281,0.2047632932662964,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.06011962890625,0.8462255001068115,0.3280853033065796,0.3122851252555847,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0602111816406,0.7827340364456177,0.2571566104888916,1.1662476062774658,291.0599975585937,291.027099609375,289.2491149902344,286.6261901855469,291.0481872558594,297.2816467285156,291.059326171875,1.0,0.5540142059326172,1.0,1.0,0.2838711142539978,1.0,-3.032705307006836,2.354294776916504,0.6784107089042664,1.4343008995056152,0.0,0.0,0.0,119.38722229003906,106.0,-24.44331359863281,-0.0,2207.437744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879940,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0516967773437,0.8045445084571838,0.2733029127120971,0.2476152926683426,297.3245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.05157470703125,0.8798131942749023,0.3618301749229431,0.3438668251037597,297.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0516662597656,0.8212246894836426,0.2914792895317077,0.205155536532402,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0516052246094,0.8526350259780884,0.3289056122303009,0.3129392862319946,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0517272949219,0.7883898615837097,0.2571955621242523,1.1658575534820557,291.051513671875,291.0262756347656,289.2497863769531,286.62310791015625,291.0396728515625,297.2796325683594,291.0508117675781,1.0,0.5525065660476685,1.0,1.0,0.2827102541923523,1.0,-3.034989595413208,2.3593103885650635,0.6756791472434998,1.438597559928894,0.0,0.0,0.0,116.51742553710938,106.0,-24.15432548522949,-0.0,2196.66796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880000,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0429992675781,0.8124064207077026,0.2737725377082824,0.2478943616151809,297.3227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0428771972656,0.8889245390892029,0.3627594411373138,0.3445923328399658,297.27996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04296875,0.8288947343826294,0.2921755015850067,0.2055304795503616,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0429077148437,0.8610608577728271,0.3297282457351684,0.3135669231414795,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04302978515625,0.7958983778953552,0.2572399377822876,1.1653534173965454,291.0428161621094,291.0260009765625,289.25,286.620849609375,291.0308532714844,297.27783203125,291.0421142578125,1.0,0.5505257844924927,1.0,1.0,0.2815494239330292,1.0,-3.037008762359619,2.3641397953033447,0.6728688478469849,1.4427858591079712,0.0,0.0,0.0,112.90340423583984,94.0,-24.24606704711914,-0.0,2181.55517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880060,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350952148437,0.8183571696281433,0.27298304438591,0.2476038187742233,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03497314453125,0.8964017629623413,0.3624114990234375,0.3447135090827942,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350646972656,0.8350310325622559,0.2915928661823272,0.2054574638605117,297.2885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350036621094,0.8679883480072021,0.3292636573314667,0.3135839998722076,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0351257324219,0.8016732335090637,0.2559585273265838,1.1618943214416504,291.034912109375,291.0260009765625,289.25,286.61932373046875,291.0231628417969,297.2640991210937,291.03424072265625,1.0,0.5478217601776123,1.0,1.0,0.2811261117458343,1.0,-3.032125473022461,2.362018585205078,0.6701069474220276,1.4423506259918213,0.0,0.0,0.0,109.76128387451172,94.0,-23.24399375915528,-0.0,2156.643798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880120,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0273132324219,0.8239118456840515,0.2724477350711822,0.24693563580513,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0272216796875,0.903654932975769,0.3622761070728302,0.3444068431854248,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0273132324219,0.8409298658370972,0.2912250161170959,0.2050678879022598,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0272521972656,0.874723494052887,0.3290003538131714,0.3131615817546844,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0273742675781,0.8069807291030884,0.2548213601112366,1.156097650527954,291.0271301269531,291.0260009765625,289.25,286.6183776855469,291.015625,297.253173828125,291.0264587402344,1.0,0.5444043874740601,1.0,1.0,0.2807027697563171,1.0,-3.022010326385498,2.356065273284912,0.6659452319145203,1.4394114017486572,0.0,0.0,0.0,106.54754638671876,82.0,-22.56226921081543,-0.0,2122.302490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880180,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0198974609375,0.8320614695549011,0.272124707698822,0.2464156001806259,297.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0198059082031,0.914713978767395,0.3623243570327759,0.344222217798233,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0198669433594,0.849637508392334,0.2910444140434265,0.2047709226608276,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.01983642578125,0.8845334649085999,0.3289161920547485,0.3128541707992553,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0199279785156,0.8147028684616089,0.2538373172283172,1.1506675481796265,291.0197448730469,291.0260009765625,289.25,286.6180114746094,291.0089111328125,297.2451171875,291.01910400390625,1.0,0.5406233668327332,1.0,1.0,0.2802794575691223,1.0,-3.013023853302002,2.3509113788604736,0.6621124744415283,1.436903715133667,0.0,0.0,0.0,102.47431182861328,82.0,-21.515974044799805,-0.0,2085.716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880240,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0130920410156,0.8429527878761292,0.2719541788101196,0.2460275888442993,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.01300048828125,0.9300084114074708,0.3625107705593109,0.3441565036773681,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0130615234375,0.8613616824150085,0.2910048961639404,0.204564169049263,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0130310058594,0.8974953293800354,0.3289693892002105,0.3126633763313293,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0131225585937,0.8246789574623108,0.2529841363430023,1.1457208395004272,291.012939453125,291.0260009765625,289.25,286.6181945800781,291.0028686523437,297.2391052246094,291.0123596191406,1.0,0.5366159081459045,1.0,1.0,0.2798561155796051,1.0,-3.005295753479004,2.346647024154663,0.6586487293243408,1.4349071979522705,0.0,0.0,0.0,97.76248168945312,70.0,-20.191205978393555,-0.0,2048.225830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880300,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0068359375,0.857062816619873,0.2718985974788666,0.2457424700260162,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0067443847656,0.9489534497261048,0.3628064692020416,0.3441892564296722,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0068359375,0.8765103220939636,0.2910775244235992,0.2044323086738586,297.25537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0067749023437,0.9144617319107056,0.3291329741477966,0.312571257352829,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0068664550781,0.8372993469238281,0.2522460520267486,1.1412383317947388,291.0067138671875,291.0260009765625,289.25,286.6189270019531,290.99737548828125,297.2346496582031,291.00616455078125,1.0,0.5324621200561523,1.0,1.0,0.2794328033924103,1.0,-2.998690128326416,2.3431761264801025,0.6555139422416687,1.433369755744934,0.0,0.0,0.0,92.58289337158205,70.0,-18.78365707397461,-0.0,2010.435791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880360,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0029296875,0.8750441670417786,0.2719264030456543,0.2455307394266128,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0028991699219,0.9702032208442688,0.363185316324234,0.3442966043949127,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0028991699219,0.8955333232879639,0.2912359535694122,0.2043575346469879,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0028991699219,0.9370917081832886,0.32938152551651,0.3125552237033844,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0029296875,0.853356122970581,0.2516036033630371,1.1371532678604126,291.0028686523437,291.0260009765625,289.25,286.62017822265625,290.9975280761719,297.2313232421875,291.0027160644531,1.0,0.528225302696228,1.0,1.0,0.2797652781009674,1.0,-2.9929916858673096,2.338305950164795,0.6546857357025146,1.4301693439483645,0.0,0.0,0.0,87.09435272216797,58.0,-13.868999481201172,-0.0,1972.7469482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880420,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0018920898437,0.8979101777076721,0.2720289230346679,0.2453815340995788,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0018920898437,0.9921677708625792,0.3636406660079956,0.3444704115390777,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0018920898437,0.9205151200294496,0.2914734482765198,0.2043338119983673,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0018920898437,0.9636141657829284,0.3297081589698791,0.3126073777675628,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0018920898437,0.8742169141769409,0.2510521709918976,1.1334463357925415,291.0018920898437,291.0260009765625,289.25,286.6219482421875,290.9986572265625,297.2289733886719,291.0018005371094,1.0,0.5239471197128296,1.0,1.0,0.2800977528095245,1.0,-2.988130569458008,2.3338937759399414,0.6542367935180664,1.427175998687744,0.0,0.0,0.0,81.3786392211914,58.0,-8.74940013885498,-0.0,1935.4378662109373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
