time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11880480,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0020751953125,0.9165219068527222,0.2721632122993469,0.2453551292419433,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0020751953125,0.9990000128746032,0.3643002510070801,0.3359290361404419,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0020751953125,0.941233217716217,0.2917486131191253,0.2044090628623962,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0020751953125,0.981423020362854,0.330071747303009,0.3127927780151367,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0020751953125,0.890579879283905,0.2505510151386261,1.1304283142089844,291.0020446777344,291.0260009765625,289.25,286.6241760253906,290.9983215332031,297.2276306152344,291.0018005371094,1.0,0.519083559513092,1.0,1.0,0.2804302275180816,1.0,-2.973067045211792,2.322181701660156,0.650885283946991,1.4203473329544067,0.0,0.0,0.0,77.26693725585938,61.0,-5.395483016967773,-0.0,1889.531982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880540,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.00054931640625,0.9270603060722352,0.2723329067230224,0.245424211025238,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00054931640625,0.9990000128746032,0.365588515996933,0.3262518346309662,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.00054931640625,0.9518425464630128,0.2920679450035095,0.2045636922121048,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.00054931640625,0.9897580742836,0.3304791450500488,0.31308513879776,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.00054931640625,0.8988969922065735,0.2501101791858673,1.127983331680298,291.00054931640625,291.0260009765625,289.25,286.6268920898437,290.99822998046875,297.2294616699219,291.0003967285156,1.0,0.5157644152641296,1.0,1.0,0.2807627022266388,1.0,-2.957554340362549,2.310225486755371,0.6473288536071777,1.4128470420837402,0.0,0.0,0.0,75.0524673461914,61.0,-4.34330415725708,-0.0,1852.9542236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880600,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0003662109375,0.9355368614196776,0.2725372016429901,0.2455449849367141,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0003662109375,0.9990000128746032,0.3672268092632293,0.3188583850860595,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0003662109375,0.9600111246109008,0.292431503534317,0.2047649919986724,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0003662109375,0.995899260044098,0.3309302031993866,0.3134402632713318,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0003662109375,0.905480682849884,0.2497325390577316,1.125918984413147,291.0003662109375,291.0260009765625,289.25,286.6300354003906,290.9992980957031,297.2331848144531,291.0003356933594,1.0,0.5131291747093201,1.0,1.0,0.2810951769351959,1.0,-2.945830821990967,2.300953865051269,0.644877016544342,1.4070240259170532,0.0,0.0,0.0,73.40381622314453,79.0,-2.279116153717041,-0.0,1825.66796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880660,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0014038085937,0.9357560276985168,0.2727851569652557,0.2457469254732132,297.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0014343261719,0.9990000128746032,0.3689372837543487,0.3189272880554199,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0014343261719,0.96038156747818,0.292848140001297,0.2050359696149826,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0014343261719,0.99619722366333,0.3314334452152252,0.313888818025589,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0014038085937,0.9049746990203856,0.2494261711835861,1.1243863105773926,291.00146484375,291.0260009765625,289.25,286.63360595703125,291.0038452148437,297.2375183105469,291.0017395019531,1.0,0.5134425163269043,1.0,1.0,0.2816248834133148,1.0,-2.945077657699585,2.298980712890625,0.6460970044136047,1.4049761295318604,0.0,0.0,0.0,73.37736511230469,79.0,1.3359296321868896,-0.0,1824.3310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880720,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00494384765625,0.9298460483551024,0.2730662226676941,0.2460195273160934,297.2953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0049743652344,0.9990000128746032,0.3703241348266601,0.3245346248149872,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.00494384765625,0.955022633075714,0.2933067977428436,0.2053682953119278,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0049743652344,0.992244839668274,0.3319777548313141,0.3144194185733795,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0049133300781,0.899247944355011,0.2491758167743683,1.1233216524124146,291.0050354003906,291.0260009765625,289.25,286.6376037597656,291.0098571777344,297.2403259277344,291.0054626464844,1.0,0.5154959559440613,1.0,1.0,0.2821545600891113,1.0,-2.9526398181915283,2.302855968475342,0.6497838497161865,1.4064193964004517,0.0,0.0,0.0,74.57192993164062,97.0,5.722036361694336,-0.0,1842.561279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880780,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0096435546875,0.9194084405899048,0.2733725607395172,0.2463474124670028,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0097045898437,0.9990000128746032,0.371213436126709,0.3345402479171753,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0096740722656,0.945048213005066,0.2937986552715301,0.2057494521141052,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0097045898437,0.9846057891845704,0.3325542211532593,0.3150150775909424,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0096130371094,0.8897287845611572,0.2489668279886245,1.122620940208435,291.009765625,291.0260009765625,289.25,286.6419677734375,291.0166015625,297.24072265625,291.01031494140625,1.0,0.5190934538841248,1.0,1.0,0.2826842665672302,1.0,-2.966784238815308,2.3113913536071777,0.6553930044174194,1.410564422607422,0.0,0.0,0.0,76.77462005615234,97.0,9.49267578125,-0.0,1876.73681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880840,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01519775390625,0.9062260389328004,0.2736976146697998,0.246721938252449,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0152893066406,0.9990000128746032,0.3715226054191589,0.3482166528701782,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0152282714844,0.9313607811927797,0.2943162024021148,0.2061719894409179,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0152587890625,0.9734452962875366,0.3331554234027862,0.3156657516956329,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0151672363281,0.8775339722633362,0.2487862408161163,1.1222103834152222,291.0153503417969,291.0260009765625,289.25,286.646728515625,291.02374267578125,297.2383117675781,291.0159912109375,1.0,0.5239951014518738,1.0,1.0,0.2832139432430267,1.0,-2.986351728439331,2.3237574100494385,0.6625944972038269,1.41693115234375,0.0,0.0,0.0,79.8864974975586,115.0,12.542206764221191,-0.0,1924.892822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880900,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0215759277344,0.8808724284172058,0.2740005850791931,0.2472295761108398,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0216369628906,0.9809194803237916,0.3714440166950226,0.3522327244281769,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0215759277344,0.9029719233512878,0.294818103313446,0.2067027688026428,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0216064453125,0.9460790157318116,0.3337404727935791,0.3164623379707336,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.02154541015625,0.8532702326774597,0.2485886663198471,1.1224983930587769,291.02166748046875,291.0260009765625,289.25,286.6518249511719,291.02862548828125,297.2336120605469,291.02203369140625,1.0,0.5292311906814575,1.0,1.0,0.2837436497211456,1.0,-2.9956421852111816,2.328779458999634,0.6668626666069031,1.419426679611206,0.0,0.0,0.0,86.16828155517578,115.0,13.75118637084961,-0.0,1971.7601318359373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880960,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250549316406,0.8550106287002563,0.274279773235321,0.2477762103080749,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.02508544921875,0.9519152641296388,0.3715867698192596,0.3525688052177429,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250549316406,0.8759750127792358,0.2953032553195953,0.207268550992012,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.02508544921875,0.914272129535675,0.3343088328838348,0.3173062801361084,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250244140625,0.8290692567825317,0.2483740895986557,1.1230043172836304,291.0251159667969,291.0260009765625,289.25,286.6572570800781,291.0300598144531,297.23004150390625,291.0253295898437,1.0,0.5344962477684021,1.0,1.0,0.2839238941669464,1.0,-2.998332500457764,2.3300857543945312,0.668246865272522,1.420034885406494,0.0,0.0,0.0,93.96150970458984,133.0,11.288557052612305,-0.0,2016.822509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881020,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0273132324219,0.834480881690979,0.2745489478111267,0.2483158856630325,297.2676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.02734375,0.9243231415748596,0.371907889842987,0.3531002998352051,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0273132324219,0.8541804552078247,0.2957850992679596,0.2078338414430618,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.02734375,0.8901292681694031,0.3348735570907593,0.3181493878364563,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0273132324219,0.8088263869285583,0.2481594830751419,1.1235151290893557,291.0273742675781,291.0260009765625,289.25,286.6630249023437,291.0316162109375,297.2275695800781,291.027587890625,1.0,0.540018618106842,1.0,1.0,0.2841041088104248,1.0,-3.002298355102539,2.3323729038238525,0.6699252724647522,1.4211264848709106,0.0,0.0,0.0,101.92469024658205,133.0,9.114388465881348,-0.0,2064.35498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881080,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0295104980469,0.8170585036277771,0.2748081088066101,0.2488551139831543,297.26434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.9012990593910216,0.3723344802856445,0.3537670373916626,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0295104980469,0.8361183404922485,0.2962621450424194,0.2084027826786041,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.8700397610664368,0.3354325890541076,0.3189968764781952,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0295104980469,0.789885938167572,0.2479434311389923,1.1240640878677368,291.0295715332031,291.0260009765625,289.25,286.6690673828125,291.0333557128906,297.22576904296875,291.0297546386719,1.0,0.5456882119178772,1.0,1.0,0.2842843532562256,1.0,-3.006504774093628,2.334829568862915,0.6716753840446472,1.4223177433013916,0.0,0.0,0.0,110.13996124267578,136.0,7.742076873779297,-0.0,2113.722900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881140,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316467285156,0.8054589033126831,0.2750596106052398,0.2493043690919876,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316772460937,0.8879050016403198,0.3728392720222473,0.3544409275054931,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316772460937,0.8249790072441101,0.2967353463172912,0.2089051008224487,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316772460937,0.8576703071594238,0.335986316204071,0.3197531998157501,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316467285156,0.7777255773544312,0.2477262169122696,1.124199390411377,291.0317077636719,291.0260009765625,289.25,286.6754150390625,291.0350341796875,297.22442626953125,291.0318908691406,1.0,0.5495688915252686,1.0,1.0,0.2844645977020263,1.0,-3.009847640991211,2.336669921875,0.6731776595115662,1.4231793880462646,0.0,0.0,0.0,116.1570816040039,136.0,6.862978935241699,-0.0,2150.423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881200,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335998535156,0.7967029213905334,0.2753122746944427,0.2497060000896453,297.26055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0336303710937,0.8783881068229675,0.3733961284160614,0.3551258444786072,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0336303710937,0.8169388175010681,0.2972115874290466,0.209372267127037,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0336303710937,0.8490000367164612,0.3365406692028045,0.3204599618911743,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335998535156,0.7689517140388489,0.2475138902664184,1.1241183280944824,291.0336608886719,291.0260009765625,289.25,286.6820068359375,291.0367126464844,297.22344970703125,291.0338439941406,1.0,0.5528190732002258,1.0,1.0,0.2846448421478271,1.0,-3.012742042541504,2.3381948471069336,0.6745472550392151,1.4238377809524536,0.0,0.0,0.0,120.9580535888672,124.0,6.193231582641602,-0.0,2180.166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881260,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.03472900390625,0.7941736578941345,0.2755690217018127,0.2499906867742538,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03472900390625,0.8757966160774231,0.3739890158176422,0.3557266891002655,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.03472900390625,0.8147057294845581,0.2976928353309631,0.2097495049238205,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03472900390625,0.8466669321060181,0.3370971381664276,0.3210425674915313,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.03472900390625,0.7661321759223938,0.2473081052303314,1.1234675645828247,291.03472900390625,291.0260009765625,289.25,286.6888427734375,291.0360107421875,297.2227478027344,291.03472900390625,1.0,0.5536563992500305,1.0,1.0,0.2845019698143005,1.0,-3.0143346786499023,2.339674949645996,0.6746596693992615,1.424860954284668,0.0,0.0,0.0,122.53744506835938,124.0,4.142715930938721,-0.0,2191.09423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881320,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345153808594,0.7951797842979431,0.2758341133594513,0.25020831823349,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345153808594,0.8770954012870789,0.3746088445186615,0.3562802970409393,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345153808594,0.8158416152000427,0.2981826961040497,0.2100749015808105,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345153808594,0.8478610515594482,0.3376587629318237,0.3215519785881042,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345153808594,0.7666305899620056,0.2471128851175308,1.1224913597106934,291.0345153808594,291.0260009765625,289.25,286.6958923339844,291.0349426269531,297.2222900390625,291.03448486328125,1.0,0.5534014701843262,1.0,1.0,0.2843591272830963,1.0,-3.015177965164185,2.3406882286071777,0.6744896173477173,1.4256165027618408,0.0,0.0,0.0,122.14794921875,112.0,1.9564087390899656,-0.0,2190.582275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881380,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340270996094,0.7986984252929688,0.2761093080043793,0.2503833472728729,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340270996094,0.8811694383621216,0.3752498030662536,0.3568030595779419,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340270996094,0.8193439245223999,0.2986828982830047,0.2103673815727234,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340270996094,0.8515812158584595,0.338227242231369,0.3220134973526001,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340576171875,0.7694894671440125,0.2469302862882614,1.1213133335113523,291.0340270996094,291.0260009765625,289.25,286.7031555175781,291.0338134765625,297.22198486328125,291.0339660644531,1.0,0.5522788166999817,1.0,1.0,0.2842162847518921,1.0,-3.015549898147583,2.3413686752319336,0.6741811633110046,1.4261741638183594,0.0,0.0,0.0,120.38710021972656,112.0,0.4054263234138489,-0.0,2182.183837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881440,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0333557128906,0.8042722344398499,0.2763954401016235,0.2505300045013428,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0333251953125,0.8875487446784973,0.3759077191352844,0.3573037385940552,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0333557128906,0.8247339725494385,0.2991945147514343,0.2106380015611648,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0333557128906,0.8574337959289551,0.338803768157959,0.3224422335624695,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0333557128906,0.7743155360221863,0.2467613667249679,1.1200051307678225,291.0333251953125,291.0260009765625,289.25,286.71063232421875,291.0326843261719,297.22186279296875,291.03326416015625,1.0,0.5505135655403137,1.0,1.0,0.2840734124183655,1.0,-3.015610933303833,2.341829538345337,0.6737813949584961,1.4266010522842407,0.0,0.0,0.0,117.60658264160156,100.0,-0.7036225199699402,-0.0,2167.990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881500,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0325012207031,0.8115928769111633,0.2766928672790527,0.2506567537784576,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0325012207031,0.8960966467857361,0.3765802085399627,0.3577879965305328,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0325012207031,0.8318868279457092,0.2997181117534637,0.2108935564756393,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0325012207031,0.8653543591499329,0.3393889367580414,0.3228473663330078,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03253173828125,0.7810114026069641,0.2466069757938385,1.1186110973358154,291.0325012207031,291.0260009765625,289.25,286.71826171875,291.0315246582031,297.2218322753906,291.03240966796875,1.0,0.5482411980628967,1.0,1.0,0.2839305698871612,1.0,-3.0154595375061035,2.3421401977539062,0.6733193397521973,1.4269379377365112,0.0,0.0,0.0,114.01966857910156,100.0,-1.4747141599655151,-0.0,2149.27587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881560,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.03155517578125,0.8202250003814697,0.2770009338855743,0.250771552324295,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315246582031,0.906748592853546,0.3772646188735962,0.3582615852355957,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03155517578125,0.8407707810401917,0.3002532422542572,0.2111403346061706,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.03155517578125,0.8752819299697876,0.3399826288223266,0.323237657546997,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.03155517578125,0.7894700169563293,0.2464667111635208,1.1171720027923584,291.0315246582031,291.0260009765625,289.25,286.7260131835937,291.03033447265625,297.221923828125,291.03143310546875,1.0,0.545602560043335,1.0,1.0,0.2837804555892944,1.0,-3.015188217163086,2.34238600730896,0.672802209854126,1.4272433519363403,0.0,0.0,0.0,109.84955596923828,88.0,-2.0453269481658936,-0.0,2127.3544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881620,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.030517578125,0.830356776714325,0.2773192226886749,0.2508788704872131,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0304870605469,0.9206088781356812,0.3779594898223877,0.3587280213832855,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.030517578125,0.8516214489936829,0.3007998764514923,0.2113820910453796,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0304870605469,0.8873464465141296,0.3405847549438476,0.3236182034015655,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.030517578125,0.7997525930404663,0.2463406771421432,1.1157130002975464,291.0304870605469,291.0260009765625,289.25,286.7339172363281,291.0291442871094,297.2221069335937,291.0303955078125,1.0,0.5426792502403259,1.0,1.0,0.2836303114891052,1.0,-3.014852285385132,2.342587471008301,0.672264814376831,1.42752206325531,0.0,0.0,0.0,105.22599792480467,88.0,-2.448021650314331,-0.0,2102.992919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881680,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294189453125,0.8423460721969604,0.2776464223861694,0.2509826421737671,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294189453125,0.9374438524246216,0.3786628544330597,0.3591905832290649,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294189453125,0.8647108674049377,0.3013568222522735,0.2116219699382782,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294189453125,0.9016327261924744,0.3411944806575775,0.3239935934543609,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294189453125,0.8117291331291199,0.2462275773286819,1.1142535209655762,291.0293884277344,291.0260009765625,289.25,286.741943359375,291.0279541015625,297.2223815917969,291.029296875,1.0,0.5395562648773193,1.0,1.0,0.2834801971912384,1.0,-3.014497756958008,2.342775821685791,0.6717219352722168,1.427791953086853,0.0,0.0,0.0,100.28508758544922,76.0,-2.7241129875183105,-0.0,2076.97265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881740,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0283203125,0.8568999171257019,0.2779827117919922,0.2510845363140106,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282897949219,0.9565241932868958,0.379374623298645,0.3596506416797638,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0283203125,0.8805719017982483,0.3019244968891144,0.2118614614009857,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282897949219,0.919717252254486,0.3418120741844177,0.3243657350540161,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0283203125,0.8250539302825928,0.2461279481649398,1.112804293632507,291.0282897949219,291.0260009765625,289.25,286.75006103515625,291.0267944335937,297.2226867675781,291.0281982421875,1.0,0.5362604856491089,1.0,1.0,0.2833300530910492,1.0,-3.0141468048095703,2.342966794967652,0.6711801290512085,1.4280623197555542,0.0,0.0,0.0,95.06935119628906,76.0,-2.896683931350708,-0.0,2049.5517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881800,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0271911621094,0.8746696710586548,0.2783265709877014,0.2511867880821228,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.02716064453125,0.9766221642494202,0.3800930380821228,0.3601102828979492,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0271911621094,0.8995915055274963,0.3025013506412506,0.212102323770523,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0271911621094,0.9421981573104858,0.3424363732337951,0.3247373104095459,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0271911621094,0.8406302332878113,0.2460400015115738,1.111375093460083,291.02716064453125,291.0260009765625,289.25,286.7582702636719,291.025634765625,297.2230224609375,291.0270690917969,1.0,0.5328524112701416,1.0,1.0,0.2831799387931824,1.0,-3.013824224472046,2.343177556991577,0.670646607875824,1.428343653678894,0.0,0.0,0.0,89.67594909667969,64.0,-3.0075199604034424,-0.0,2021.2724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881860,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263671875,0.896350085735321,0.2786778509616852,0.2512921690940857,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263671875,0.996389091014862,0.3808212578296661,0.3605730533599853,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263671875,0.923953413963318,0.3030873537063598,0.2123468071222305,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263671875,0.9669825434684752,0.3430671989917755,0.3251112997531891,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263671875,0.8598086833953857,0.2459636777639389,1.109980821609497,291.0263366699219,291.0260009765625,289.25,286.7665100097656,291.0252380371094,297.2234191894531,291.0263061523437,1.0,0.5293331146240234,1.0,1.0,0.2831448316574096,1.0,-3.0132524967193604,2.3428962230682373,0.6703562140464783,1.428230047225952,0.0,0.0,0.0,84.1695785522461,64.0,-2.534618854522705,-0.0,1992.19970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881920,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02606201171875,0.9110043048858644,0.2790051102638244,0.2514829039573669,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0260314941406,0.9990000128746032,0.381793200969696,0.3498652279376983,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.02606201171875,0.9408450126647948,0.3036511838436126,0.2126589268445968,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0260314941406,0.981251060962677,0.3436737358570099,0.3255747854709625,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.02606201171875,0.8726388812065125,0.2458669245243072,1.1090288162231443,291.0260314941406,291.0260009765625,289.25,286.7748107910156,291.0228881835937,297.2244873046875,291.0257263183594,1.0,0.5250086784362793,1.0,1.0,0.2831096947193146,1.0,-2.9993391036987305,2.3330910205841064,0.6662479639053345,1.4229522943496704,0.0,0.0,0.0,80.6365737915039,67.0,-2.857692241668701,-0.0,1950.3460693359373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881980,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0237121582031,0.9206694960594176,0.2793363630771637,0.2517117261886596,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.023681640625,0.9990000128746032,0.3833519220352173,0.3406154811382293,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0237121582031,0.9509158134460448,0.3042225539684295,0.2130025327205658,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.023681640625,0.9891154170036316,0.3442861139774322,0.3260791301727295,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0237121582031,0.8803993463516235,0.2457830011844635,1.1082931756973269,291.023681640625,291.0260009765625,289.25,286.7831115722656,291.0211181640625,297.22821044921875,291.0234680175781,1.0,0.5222885608673096,1.0,1.0,0.2830745875835418,1.0,-2.987433195114136,2.324774265289306,0.6626589894294739,1.4180176258087158,0.0,0.0,0.0,78.53955841064453,67.0,-4.001498699188232,-0.0,1919.7537841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882040,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0223999023437,0.9283926486968994,0.2796733379364013,0.2519650459289551,297.2816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0223999023437,0.9990000128746032,0.3851876556873321,0.333714872598648,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0223999023437,0.9585359692573548,0.3048036694526672,0.2133678644895553,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0223999023437,0.9948151707649232,0.344906598329544,0.3266112506389618,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0224304199219,0.886417806148529,0.245716780424118,1.1077288389205933,291.0223999023437,291.0260009765625,289.25,286.7914428710937,291.0203552246094,297.2331848144531,291.0222473144531,1.0,0.5202174782752991,1.0,1.0,0.2830394804477691,1.0,-2.9790024757385254,2.318905830383301,0.6600967049598694,1.4146147966384888,0.0,0.0,0.0,77.02391052246094,85.0,-3.61936616897583,-0.0,1898.0701904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882100,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0215148925781,0.9282766580581664,0.2800300121307373,0.2522779107093811,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0215148925781,0.9990000128746032,0.3870369493961334,0.3342363536357879,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0215148925781,0.9586638808250428,0.3054088056087494,0.2137822806835174,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0215148925781,0.9948810338974,0.3455494046211242,0.3272081017494201,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0215148925781,0.8858861923217773,0.2456825971603393,1.1075162887573242,291.0215148925781,291.0260009765625,289.25,286.7997436523437,291.0214233398437,297.23834228515625,291.0215759277344,1.0,0.5210481882095337,1.0,1.0,0.2830043733119964,1.0,-2.98115348815918,2.32056736946106,0.6605859398841858,1.4153352975845337,0.0,0.0,0.0,77.17207336425781,85.0,-2.2744855880737305,-0.0,1902.3978271484373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882160,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0223999023437,0.9223923087120056,0.2803980410099029,0.2526421546936035,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0224304199219,0.9990000128746032,0.3885151445865631,0.3402304351329803,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0223999023437,0.9533207416534424,0.3060298860073089,0.2142397612333297,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0224304199219,0.990853190422058,0.346206784248352,0.3278617262840271,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0223999023437,0.8805541396141052,0.2456696331501007,1.1076122522354126,291.0224304199219,291.0260009765625,289.25,286.8080139160156,291.0243835449219,297.2416381835937,291.0226745605469,1.0,0.5235667824745178,1.0,1.0,0.2830793261528015,1.0,-2.9912354946136475,2.3275387287139893,0.6636966466903687,1.4191246032714844,0.0,0.0,0.0,78.56725311279297,103.0,0.4980566799640655,-0.0,1926.2574462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882220,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245056152344,0.9124703407287598,0.2807739973068237,0.2530450224876404,297.2980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.9990000128746032,0.3894699513912201,0.3505277335643768,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245056152344,0.9436377882957458,0.3066628575325012,0.2147302329540252,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245056152344,0.9833163022994996,0.3468747735023498,0.3285586833953857,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.02447509765625,0.8717926144599915,0.245668888092041,1.107933521270752,291.0245361328125,291.0260009765625,289.25,286.81622314453125,291.02801513671875,297.2423400878906,291.0248718261719,1.0,0.5275693535804749,1.0,1.0,0.2831542491912842,1.0,-3.0075154304504395,2.338881015777588,0.6686344742774963,1.4254429340362549,0.0,0.0,0.0,80.98403930664062,103.0,3.2371301651000977,-0.0,1965.9429931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882280,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0271911621094,0.9004513025283813,0.2811548113822937,0.2534812390804291,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0272216796875,0.9990000128746032,0.389821857213974,0.3643898367881775,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0271911621094,0.9305225610733032,0.307304173707962,0.2152491807937622,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0272216796875,0.9724770784378052,0.3475500047206878,0.3292929828166961,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02716064453125,0.8607195019721985,0.2456726133823394,1.108430027961731,291.0272521972656,291.0260009765625,289.25,286.8243713378906,291.0318908691406,297.2401733398437,291.0276794433594,1.0,0.5328245759010315,1.0,1.0,0.2832291722297668,1.0,-3.0289175510406494,2.353851556777954,0.6750658750534058,1.433869242668152,0.0,0.0,0.0,84.31787109375,121.0,5.442671775817871,-0.0,2019.54638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882340,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306701660156,0.8774936199188232,0.2815039753913879,0.254034548997879,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306701660156,0.98364520072937,0.3897337615489959,0.3695531189441681,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306701660156,0.90451180934906,0.3079171776771545,0.2158616185188293,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306701660156,0.9474570751190186,0.3481963276863098,0.3301531076431274,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306396484375,0.8397186398506165,0.2456408888101577,1.1095023155212402,291.0307006835937,291.0260009765625,289.25,286.8324279785156,291.03369140625,297.2354736328125,291.03082275390625,1.0,0.5384266972541809,1.0,1.0,0.2833041250705719,1.0,-3.0408880710601807,2.3620924949646,0.6787954568862915,1.4387446641921997,0.0,0.0,0.0,90.67868041992188,121.0,6.215970993041992,-0.0,2072.507080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882400,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0319519042969,0.8524973392486572,0.2818173468112945,0.2546319365501404,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.031982421875,0.9559121131896972,0.3898465633392334,0.3698838055133819,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0319519042969,0.8781380653381348,0.3084985613822937,0.2165109813213348,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0319519042969,0.9163947105407716,0.3488111793994903,0.3310632407665252,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03192138671875,0.8169126510620117,0.2455716431140899,1.1107786893844604,291.031982421875,291.0260009765625,289.25,286.84039306640625,291.0342712402344,297.23175048828125,291.0321960449219,1.0,0.5439164042472839,1.0,1.0,0.2833790481090545,1.0,-3.044195890426636,2.364165782928467,0.6800302267074585,1.440263271331787,0.0,0.0,0.0,98.91590881347656,139.0,5.022965908050537,-0.0,2122.206787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882460,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0325927734375,0.8334121704101562,0.2821188867092132,0.2552020251750946,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0325927734375,0.9302284717559814,0.3901513516902923,0.3703916370868683,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0325927734375,0.8576315641403198,0.3090716302394867,0.2171418368816375,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0325927734375,0.8934943675994873,0.3494174480438232,0.3319482207298279,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0325927734375,0.7973724007606506,0.2454916536808014,1.111918807029724,291.0325927734375,291.0260009765625,289.25,286.84820556640625,291.03399658203125,297.229248046875,291.0326538085937,1.0,0.5496789813041687,1.0,1.0,0.2832885086536407,1.0,-3.049926280975342,2.368495464324951,0.6814306378364563,1.442602038383484,0.0,0.0,0.0,106.95338439941406,139.0,3.305706262588501,-0.0,2173.5751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882520,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.03277587890625,0.8167176246643066,0.2824054062366485,0.2557735741138458,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03277587890625,0.9073168635368348,0.3905704021453857,0.3710565567016601,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03277587890625,0.8401321768760681,0.3096327781677246,0.2177761048078537,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03277587890625,0.8740731477737427,0.3500110805034637,0.3328374028205871,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03277587890625,0.779533863067627,0.2453989535570144,1.113073706626892,291.03277587890625,291.0260009765625,289.25,286.8558959960937,291.0337829589844,297.22735595703125,291.0328369140625,1.0,0.555515468120575,1.0,1.0,0.2831979393959045,1.0,-3.055124521255493,2.3724470138549805,0.6826776266098022,1.444996356964111,0.0,0.0,0.0,115.37024688720705,142.0,2.064918279647827,-0.0,2226.69677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882580,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329284667969,0.8055802583694458,0.2826806008815765,0.2562495470046997,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329284667969,0.8941942453384399,0.3910650908946991,0.3717244267463684,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329284667969,0.8293799757957458,0.3101844489574432,0.2183378785848617,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329284667969,0.8620424270629883,0.3505938649177551,0.3336275219917297,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329284667969,0.7682346701622009,0.2452958524227142,1.1137593984603882,291.0329284667969,291.0260009765625,289.25,286.8634338378906,291.0335388183594,297.2259521484375,291.032958984375,1.0,0.5595329403877258,1.0,1.0,0.2831073999404907,1.0,-3.059354305267334,2.375709056854248,0.6836451292037964,1.44701886177063,0.0,0.0,0.0,121.52410125732422,142.0,1.2549909353256226,-0.0,2266.423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
