time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11882640,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.03289794921875,0.7971720695495605,0.2829538583755493,0.2566736340522766,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03289794921875,0.8849073052406311,0.3916117250919342,0.3724023997783661,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.03289794921875,0.8217051029205322,0.3107344806194305,0.2188599556684494,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03289794921875,0.8535825610160828,0.3511728048324585,0.3343622088432312,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.03289794921875,0.7601392269134521,0.24518983066082,1.1141849756240845,291.03289794921875,291.0260009765625,289.25,286.87078857421875,291.0332336425781,297.2248840332031,291.0329284667969,1.0,0.5628997683525085,1.0,1.0,0.2830168306827545,1.0,-3.063055992126465,2.3786001205444336,0.6844557523727417,1.448805570602417,0.0,0.0,0.0,126.42700958251952,145.0,0.6215309500694275,-0.0,2298.759521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882700,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328063964844,0.7907084822654724,0.2832283973693847,0.2570667564868927,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328063964844,0.8778787851333618,0.3921948075294494,0.373089849948883,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328063964844,0.8157822489738464,0.3112858831882477,0.2193581163883209,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328063964844,0.8472331166267395,0.3517506420612335,0.3350622355937958,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328063964844,0.753957986831665,0.2450843006372451,1.114451885223389,291.0328063964844,291.0260009765625,289.25,286.8779602050781,291.032958984375,297.2240600585937,291.0328063964844,1.0,0.5657327175140381,1.0,1.0,0.2829262912273407,1.0,-3.066441535949707,2.381268262863159,0.6851733326911926,1.4504588842391968,0.0,0.0,0.0,130.49932861328125,145.0,0.1818831413984298,-0.0,2326.246826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882760,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0325012207031,0.7855823636054993,0.2835054099559784,0.2574388384819031,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0325012207031,0.8723828792572021,0.3928022980690002,0.3737813532352447,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0325012207031,0.8110063076019287,0.3118400573730469,0.2198400050401687,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0325012207031,0.8422855138778687,0.3523288369178772,0.3357380032539367,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0325012207031,0.7490573525428772,0.244981050491333,1.1146113872528076,291.0325012207031,291.0260009765625,289.25,286.8848876953125,291.0323181152344,297.2234191894531,291.032470703125,1.0,0.5681735873222351,1.0,1.0,0.2827851474285126,1.0,-3.069608688354492,2.38392186164856,0.6856869459152222,1.4521586894989014,0.0,0.0,0.0,133.9561309814453,133.0,-0.360603779554367,-0.0,2350.16796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882820,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0320129394531,0.7851303219795227,0.2837860882282257,0.2577047646045685,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0320129394531,0.8720539808273315,0.3934264779090881,0.3743777275085449,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0320129394531,0.8107680082321167,0.3123976588249206,0.2202394157648086,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0320129394531,0.8420078754425049,0.3529077172279358,0.3362997174263,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0320129394531,0.748329222202301,0.2448807954788208,1.1142393350601196,291.0320129394531,291.0260009765625,289.25,286.8916015625,291.0314636230469,297.2229309082031,291.0319519042969,1.0,0.5684279799461365,1.0,1.0,0.2826440334320068,1.0,-3.0715479850769043,2.385711431503296,0.6858363747596741,1.453385829925537,0.0,0.0,0.0,134.47702026367188,133.0,-0.911488711833954,-0.0,2356.475341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882880,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.03131103515625,0.7873680591583252,0.2840780019760132,0.2579135298728943,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03131103515625,0.8746927976608276,0.3940678834915161,0.3749226927757263,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03131103515625,0.8131700158119202,0.3129653036594391,0.2205938100814819,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.03131103515625,0.8444089293479919,0.3534933030605316,0.3367975950241089,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313415527344,0.7499817609786987,0.2447900176048278,1.1135755777359009,291.03131103515625,291.0260009765625,289.25,286.8980712890625,291.030517578125,297.2226257324219,291.03125,1.0,0.5677626132965088,1.0,1.0,0.2825029194355011,1.0,-3.072810649871826,2.3870248794555664,0.6857858896255493,1.4543125629425049,0.0,0.0,0.0,133.2642822265625,121.0,-1.422720193862915,-0.0,2352.453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882940,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.030517578125,0.7915789484977722,0.2843827903270721,0.258089005947113,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.030517578125,0.8795233368873596,0.3947248458862304,0.3754367232322693,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.030517578125,0.817423939704895,0.3135449290275574,0.2209215611219406,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.030517578125,0.8488004207611084,0.3540875315666199,0.3372562229633331,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.030517578125,0.7533970475196838,0.2447112053632736,1.1127394437789917,291.030517578125,291.0260009765625,289.25,286.9042663574219,291.029541015625,297.22247314453125,291.03045654296875,1.0,0.5663613677024841,1.0,1.0,0.2823618054389953,1.0,-3.073673725128174,2.388055324554444,0.6856182813644409,1.4550700187683103,0.0,0.0,0.0,130.86038208007812,121.0,-1.8137348890304563,-0.0,2341.443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883000,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296630859375,0.7974446415901184,0.2847003936767578,0.2582434713840484,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296325683594,0.8862175941467285,0.3953951895236969,0.375929981470108,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296630859375,0.823162317276001,0.3141368627548218,0.2212324738502502,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296630859375,0.8549162745475769,0.3546909391880035,0.3376890420913696,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296630859375,0.7583327293395996,0.2446453422307968,1.111796736717224,291.0296325683594,291.0260009765625,289.25,286.91015625,291.028564453125,297.2224426269531,291.0295715332031,1.0,0.5644213557243347,1.0,1.0,0.2822206914424896,1.0,-3.074284076690674,2.388907194137573,0.6853768825531006,1.4557204246520996,0.0,0.0,0.0,127.58025360107422,109.0,-2.104233264923096,-0.0,2325.36767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883060,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289001464844,0.804857611656189,0.2850307524204254,0.2583838403224945,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.02886962890625,0.8946866393089294,0.3960779309272766,0.376408576965332,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.02886962890625,0.8303093910217285,0.3147414624691009,0.2215322405099868,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.02886962890625,0.8627299070358276,0.355303943157196,0.3381037712097168,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289001464844,0.7647568583488464,0.2445930987596511,1.110785961151123,291.02886962890625,291.0260009765625,289.25,286.915771484375,291.0279541015625,297.2225341796875,291.0288391113281,1.0,0.5620587468147278,1.0,1.0,0.2821356058120727,1.0,-3.074728488922119,2.389486789703369,0.6852415204048157,1.4561458826065063,0.0,0.0,0.0,123.61153411865234,109.0,-2.050605773925781,-0.0,2305.36767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883120,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282897949219,0.8134520649909973,0.2853734195232391,0.2585168480873108,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282592773437,0.9048416018486024,0.3967719972133636,0.3768787086009979,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282897949219,0.8388670682907104,0.3153586983680725,0.2218263447284698,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282592773437,0.8722110986709595,0.3559266924858093,0.3385080993175506,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282897949219,0.7726335525512695,0.2445545643568039,1.109743595123291,291.0282592773437,291.0260009765625,289.25,286.9210510253906,291.02740478515625,297.2227478027344,291.0282287597656,1.0,0.5593933463096619,1.0,1.0,0.2820505499839782,1.0,-3.075089454650879,2.3899970054626465,0.6850926280021667,1.456525206565857,0.0,0.0,0.0,119.14702606201172,97.0,-1.891294002532959,-0.0,2282.609619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883180,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0276794433594,0.8230603933334351,0.2857280969619751,0.2586462497711181,297.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0276794433594,0.9176676273345948,0.3974767923355102,0.3773438930511474,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0276794433594,0.8490593433380127,0.3159885704517364,0.2221179455518722,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0276794433594,0.8834927082061768,0.3565591871738434,0.3389062285423279,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0277099609375,0.7820736765861511,0.24453005194664,1.108690857887268,291.0276794433594,291.0260009765625,289.25,286.9259948730469,291.02685546875,297.2230529785156,291.02764892578125,1.0,0.5564877986907959,1.0,1.0,0.2819654643535614,1.0,-3.075415134429932,2.390481948852539,0.6849331855773926,1.4568893909454346,0.0,0.0,0.0,114.28791809082033,97.0,-1.7762172222137451,-0.0,2257.7109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883240,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0271301269531,0.833979070186615,0.2860929071903229,0.2587751746177673,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0271301269531,0.9331629276275636,0.3981904983520508,0.3778073787689209,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0271301269531,0.8610942363739014,0.316629558801651,0.2224097400903701,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0271301269531,0.8966272473335266,0.3572002351284027,0.339302122592926,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0271301269531,0.7931213974952698,0.2445181608200073,1.1076456308364868,291.027099609375,291.0260009765625,289.25,286.9305725097656,291.0263366699219,297.2234191894531,291.0270690917969,1.0,0.5534194111824036,1.0,1.0,0.2818804085254669,1.0,-3.0757460594177246,2.3909707069396973,0.6847752332687378,1.457255721092224,0.0,0.0,0.0,109.1606903076172,85.0,-1.681405782699585,-0.0,2231.40966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883300,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0265808105469,0.8468095064163208,0.2864678800106048,0.2589048147201538,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0265808105469,0.950719714164734,0.3989130556583404,0.3782703876495361,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0265808105469,0.8753906488418579,0.31728196144104,0.2227028459310531,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0265808105469,0.9123404026031494,0.3578499555587768,0.3396972119808197,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0265808105469,0.8059938549995422,0.2445192486047744,1.1066162586212158,291.0265808105469,291.0260009765625,289.25,286.9347839355469,291.0258178710937,297.2238464355469,291.0265197753906,1.0,0.5502095818519592,1.0,1.0,0.2817953526973724,1.0,-3.076099634170532,2.3914756774902344,0.6846239566802979,1.4576319456100464,0.0,0.0,0.0,103.79985809326172,85.0,-1.6021511554718018,-0.0,2203.91796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883360,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0262451171875,0.8621423244476318,0.2868518233299255,0.2590367197990417,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0262451171875,0.9693864583969116,0.3996433317661285,0.3787345588207245,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0262451171875,0.8922721147537231,0.3179446160793304,0.2229985892772674,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0262451171875,0.9322145581245422,0.3585074543952942,0.3400934934616089,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0262451171875,0.820144772529602,0.2445320934057235,1.1056106090545654,291.0262451171875,291.0260009765625,289.25,286.9385681152344,291.0258178710937,297.22430419921875,291.0262145996094,1.0,0.5469043850898743,1.0,1.0,0.2817800641059875,1.0,-3.0764951705932617,2.391817331314087,0.6846777200698853,1.457834005355835,0.0,0.0,0.0,98.2811050415039,73.0,-1.2055708169937134,-0.0,2175.6650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883420,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.026123046875,0.8806995153427124,0.2872450947761535,0.2591722905635834,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.026123046875,0.9881867170333862,0.4003816843032837,0.3792013823986053,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.026123046875,0.9126577377319336,0.3186180591583252,0.2232981473207473,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.026123046875,0.9549638032913208,0.3591731786727905,0.3404924869537353,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.026123046875,0.8361189961433411,0.2445569783449173,1.1046358346939087,291.026123046875,291.0260009765625,289.25,286.9419860839844,291.02587890625,297.224853515625,291.026123046875,1.0,0.5435267686843872,1.0,1.0,0.2817647755146026,1.0,-3.07694935798645,2.392187595367432,0.6847618222236633,1.458047866821289,0.0,0.0,0.0,92.63993072509766,73.0,-0.7837372422218323,-0.0,2146.866455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883480,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0264587402344,0.8984991312026978,0.2876338362693786,0.2593527138233185,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0264892578125,0.9990000128746032,0.4011743366718292,0.3751924335956573,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0264587402344,0.933781921863556,0.3192883729934692,0.2236335426568985,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0264587402344,0.9741823673248292,0.3598335385322571,0.3409378826618194,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0264587402344,0.8514057397842407,0.2445796877145767,1.103895664215088,291.0264892578125,291.0260009765625,289.25,286.9449462890625,291.0252685546875,297.2254333496094,291.02642822265625,1.0,0.5398069620132446,1.0,1.0,0.2817494869232178,1.0,-3.071941614151001,2.3886303901672363,0.6833113431930542,1.456372618675232,0.0,0.0,0.0,87.8890151977539,76.0,-0.4273510873317718,-0.0,2113.04052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883540,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0252685546875,0.9058915376663208,0.2880104184150696,0.2596301138401031,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0252685546875,0.9990000128746032,0.4024058878421783,0.3668138086795807,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0252685546875,0.9425851106643676,0.319949597120285,0.224045917391777,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0252685546875,0.9813684225082396,0.3604832589626312,0.3414857089519501,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0252990722656,0.8576263189315796,0.2445953637361526,1.103654384613037,291.0252380371094,291.0260009765625,289.25,286.9474792480469,291.0237731933594,297.2276306152344,291.0251159667969,1.0,0.5374767184257507,1.0,1.0,0.2817341983318329,1.0,-3.0620763301849365,2.3816936016082764,0.6803827881813049,1.4521859884262085,0.0,0.0,0.0,85.89361572265625,76.0,-1.7752892971038818,-0.0,2085.240966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883600,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0244140625,0.9118384122848512,0.2883910238742828,0.2599256634712219,297.27447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0244140625,0.9990000128746032,0.4039471447467804,0.3607251346111297,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0244140625,0.9491997361183168,0.3206189274787903,0.2244749516248703,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0244140625,0.9865397214889526,0.3611397445201874,0.3420547246932983,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0244445800781,0.8623382449150085,0.244624376296997,1.103538155555725,291.0244140625,291.0260009765625,289.25,286.94952392578125,291.0232849121094,297.2312316894531,291.0243225097656,1.0,0.5357674956321716,1.0,1.0,0.2817189395427704,1.0,-3.05551815032959,2.377086877822876,0.6784312725067139,1.4494946002960205,0.0,0.0,0.0,84.49248504638672,79.0,-1.8318133354187007,-0.0,2066.462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883660,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0261535644531,0.923554003238678,0.2912732362747192,0.2613906264305115,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.02618408203125,0.9990000128746032,0.4083042442798614,0.3508738279342651,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0261535644531,0.960749328136444,0.3238238394260406,0.2258225530385971,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.02618408203125,0.9951505661010742,0.3643404245376587,0.3438681960105896,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0260925292969,0.8719254732131958,0.2473015487194061,1.1095294952392578,291.0262145996094,291.0260009765625,289.25,286.95123291015625,291.0298156738281,297.2596130371094,291.026611328125,1.0,0.5349008440971375,1.0,1.0,0.2817382216453552,1.0,-3.0565226078033447,2.377779245376587,0.6787431836128235,1.449641466140747,0.0,0.0,0.0,82.63969421386719,79.0,2.915354013442993,-0.0,2058.5703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883720,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311584472656,0.9360487461090088,0.2936324775218963,0.2636021971702575,297.3455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0312194824219,0.9990000128746032,0.4127353727817535,0.3418228030204773,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311889648437,0.9719873666763306,0.3265855610370636,0.2277925312519073,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0312194824219,0.9990000128746032,0.367190808057785,0.3418228030204773,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.8825551867485046,0.2497002035379409,1.1202328205108645,291.0312805175781,291.0260009765625,289.25,286.95269775390625,291.0365295410156,297.28472900390625,291.0317077636719,1.0,0.5347781777381897,1.0,1.0,0.2817575335502624,1.0,-3.061819553375244,2.381475687026977,0.6803439259529114,1.4518239498138428,0.0,0.0,0.0,81.14026641845703,99.0,7.9585041999816895,-0.0,2059.824951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883780,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360107421875,0.9394564032554626,0.2955907881259918,0.2655164003372192,297.3754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360717773437,0.9990000128746032,0.4169071316719055,0.3410683870315552,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360412597656,0.9750788807868958,0.329022079706192,0.2295868545770645,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360717773437,0.9990000128746032,0.3700132071971893,0.3410683870315552,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03594970703125,0.8859435319900513,0.2518658936023712,1.1303688287734983,291.0361328125,291.0260009765625,289.25,286.95391845703125,291.0440979003906,297.3063659667969,291.0367736816406,1.0,0.5378102660179138,1.0,1.0,0.2817768454551697,1.0,-3.0780208110809326,2.3929758071899414,0.6850451231002808,1.4580451250076294,0.0,0.0,0.0,81.51435089111328,99.0,11.332265853881836,-0.0,2090.384033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883840,297.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0425109863281,0.9378811120986938,0.2972666025161743,0.2671633064746856,297.39813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0425720214844,0.9990000128746032,0.4205696880817413,0.3446874022483825,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.04254150390625,0.9740176796913148,0.3312268853187561,0.2312172949314117,297.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0425720214844,0.9990000128746032,0.3725674748420715,0.3446874022483825,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0424499511719,0.8852500915527344,0.2538415789604187,1.139750361442566,291.04266357421875,291.0260009765625,289.25,286.9549560546875,291.052490234375,297.3230285644531,291.0434265136719,1.0,0.5427536964416504,1.0,1.0,0.2817961573600769,1.0,-3.104562997817993,2.4117956161499023,0.692767322063446,1.468704342842102,0.0,0.0,0.0,83.04523468017578,119.0,14.831781387329102,-0.0,2145.677490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883900,297.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0496520996094,0.932330310344696,0.2987425923347473,0.2686190605163574,297.41339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0497436523437,0.9990000128746032,0.4236401617527008,0.351924866437912,297.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0497131347656,0.969573140144348,0.3332608044147491,0.2327267229557037,297.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0497436523437,0.9990000128746032,0.3746957778930664,0.3518744111061096,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0495910644531,0.8812805414199829,0.2556535005569458,1.1484607458114624,291.0498046875,291.0260009765625,289.25,286.95574951171875,291.0609741210937,297.33428955078125,291.0506591796875,1.0,0.5494133830070496,1.0,1.0,0.2818154692649841,1.0,-3.139338731765747,2.4364659786224365,0.7028728723526001,1.4827622175216677,0.0,0.0,0.0,85.54471588134766,119.0,17.457487106323242,-0.0,2222.15087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883960,297.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0562438964844,0.9202815294265748,0.3000682890415191,0.2699683904647827,297.4203796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0563049316406,0.9990000128746032,0.426001489162445,0.3657183349132538,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0562744140625,0.9590230584144592,0.3351576328277588,0.234167993068695,297.3456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0563049316406,0.9934135675430298,0.3764306902885437,0.3559442162513733,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.05621337890625,0.8719881176948547,0.2573145031929016,1.1567176580429075,291.0563659667969,291.0260009765625,289.25,286.9563903808594,291.066162109375,297.3403015136719,291.0570373535156,1.0,0.5573856234550476,1.0,1.0,0.2814419567584991,1.0,-3.177932977676392,2.464951753616333,0.7129812836647034,1.499622464179993,0.0,0.0,0.0,89.4924545288086,137.0,17.186426162719727,-0.0,2315.223876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884020,297.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0610656738281,0.9054935574531556,0.3012736141681671,0.2712307274341583,297.417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0611267089844,0.9990000128746032,0.4274567365646362,0.3836767971515655,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0610656738281,0.9444104433059692,0.336936742067337,0.2355470061302185,297.3497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.06109619140625,0.9817567467689514,0.3780728876590729,0.3576670587062835,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0610046386719,0.8600828051567078,0.2588312923908233,1.164482355117798,291.0611572265625,291.0260009765625,289.25,286.9568176269531,291.070068359375,297.341552734375,291.061767578125,1.0,0.5660749673843384,1.0,1.0,0.2810684144496918,1.0,-3.218129396438598,2.494683265686035,0.7234461307525635,1.5172417163848877,0.0,0.0,0.0,94.46278381347656,137.0,15.370361328125,-0.0,2419.144287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884080,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06512451171875,0.8907209038734436,0.3023895025253296,0.2724273204803467,297.40655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.065185546875,0.9990000128746032,0.4280596971511841,0.4039066135883331,297.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0651550292969,0.9276341199874878,0.3386217355728149,0.2368741184473037,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.065185546875,0.9673149585723876,0.3796614706516266,0.3593524694442749,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0650939941406,0.8473567366600037,0.2602203786373138,1.1717787981033323,291.0652160644531,291.0260009765625,289.25,286.9570617675781,291.0732421875,297.3388366699219,291.0658264160156,1.0,0.5754457116127014,1.0,1.0,0.2806949019432068,1.0,-3.2602298259735107,2.5257985591888428,0.7344313263893127,1.535704255104065,0.0,0.0,0.0,100.2459945678711,155.0,13.459044456481934,-0.0,2534.089599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884140,297.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.06854248046875,0.8624781370162964,0.3033694326877594,0.2737265825271606,297.3928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685729980469,0.974274516105652,0.4283354878425598,0.4060680270195007,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.06854248046875,0.8960443139076233,0.3401623666286468,0.2382766604423523,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685729980469,0.9344434142112732,0.3811350166797638,0.3611734509468078,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.06854248046875,0.8228707909584045,0.2614267766475677,1.179394006729126,291.0685729980469,291.0260009765625,289.25,286.9571533203125,291.07257080078125,297.33380126953125,291.0687255859375,1.0,0.5839274525642395,1.0,1.0,0.2803213894367218,1.0,-3.2795298099517822,2.5406270027160645,0.7389028072357178,1.5453473329544067,0.0,0.0,0.0,110.62648010253906,155.0,9.943881034851074,-0.0,2630.719970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884200,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0688781738281,0.8403715491294861,0.3042739033699035,0.2749369442462921,297.3833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0688781738281,0.9467785358428956,0.4289422631263733,0.4068822562694549,297.35284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0688781738281,0.872153103351593,0.3416180312633514,0.239603966474533,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0688781738281,0.90632426738739,0.3825435638427734,0.3629153966903686,297.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0688781738281,0.8019961714744568,0.2625149488449096,1.1863641738891602,291.0688781738281,291.0260009765625,289.25,286.95709228515625,291.0714416503906,297.3304443359375,291.06903076171875,1.0,0.5920321345329285,1.0,1.0,0.2799478471279144,1.0,-3.2955915927886963,2.5532233715057373,0.7423680424690247,1.553199052810669,0.0,0.0,0.0,121.0565414428711,173.0,5.824186325073242,-0.0,2722.22509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884260,297.2906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0674743652344,0.8230390548706055,0.3051233887672424,0.2760813534259796,297.3768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.06744384765625,0.9221621751785278,0.4297715127468109,0.4079390168190002,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0674743652344,0.8533881902694702,0.3430078625679016,0.2408728301525116,297.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.06744384765625,0.8858340382575989,0.3839000761508941,0.3645943105220794,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0675048828125,0.784167468547821,0.2635086178779602,1.1928192377090454,291.0674133300781,291.0260009765625,289.25,286.95684814453125,291.0669860839844,297.328125,291.0672912597656,1.0,0.5998715162277222,1.0,1.0,0.2790692448616028,1.0,-3.3111398220062256,2.5669431686401367,0.7441965341567993,1.5622828006744385,0.0,0.0,0.0,131.25271606445312,173.0,0.6011278629302979,-0.0,2812.1220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884320,297.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.06414794921875,0.808056116104126,0.3059221506118774,0.2771738767623901,297.3719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0641174316406,0.902383267879486,0.430730253458023,0.4091543853282928,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06414794921875,0.8381903767585754,0.3443368077278137,0.2420939952135086,297.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0641174316406,0.8689014911651611,0.3852052390575409,0.3662196397781372,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0641784667969,0.7693204283714294,0.264417439699173,1.198850154876709,291.0640869140625,291.0260009765625,289.25,286.9564819335937,291.0621337890625,297.32623291015625,291.0639343261719,1.0,0.6074711084365845,1.0,1.0,0.2781906127929687,1.0,-3.3260419368743896,2.580319404602051,0.7457225322723389,1.571239948272705,0.0,0.0,0.0,141.3040008544922,176.0,-3.8847970962524414,-0.0,2900.708251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884380,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604248046875,0.7980275750160217,0.3066793978214264,0.2781250774860382,297.3681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.06036376953125,0.890964686870575,0.4317631423473358,0.4103590250015259,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0603942871094,0.828971266746521,0.3456137180328369,0.2431982010602951,297.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.06036376953125,0.8585841059684753,0.3864641785621643,0.3676939606666565,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604553222656,0.7602413892745972,0.2652517259120941,1.204026460647583,291.0603332519531,291.0260009765625,289.25,286.9559936523437,291.0570678710937,297.3244934082031,291.06011962890625,1.0,0.6130148768424988,1.0,1.0,0.2773120105266571,1.0,-3.339254856109619,2.592503309249878,0.746751606464386,1.5795423984527588,0.0,0.0,0.0,148.64501953125,176.0,-7.048634052276611,-0.0,2970.942138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884440,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0560913085937,0.7909104228019714,0.3074102699756622,0.2789902985095978,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0559997558594,0.8829865455627441,0.4328431189060211,0.4115618169307709,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0560607910156,0.8225576877593994,0.3468530476093292,0.2442278861999511,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0560302734375,0.851488471031189,0.387688547372818,0.3690715134143829,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0561218261719,0.7539637684822083,0.2660271823406219,1.2086251974105835,291.0559997558594,291.0260009765625,289.25,286.95538330078125,291.0518493652344,297.32281494140625,291.0557556152344,1.0,0.6177260875701904,1.0,1.0,0.276433378458023,1.0,-3.351353645324707,2.603909492492676,0.747444212436676,1.587374210357666,0.0,0.0,0.0,154.4518280029297,179.0,-9.417964935302734,-0.0,3030.490966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884500,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513916015625,0.7856044173240662,0.3081215620040893,0.2797971665859222,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05133056640625,0.8771131634712219,0.4339509010314941,0.4127601981163025,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513610839844,0.8177928924560547,0.3480623662471771,0.2452045977115631,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05133056640625,0.8463107943534851,0.388884425163269,0.3703795075416565,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0514221191406,0.7493491768836975,0.2667534649372101,1.2127923965454102,291.0513000488281,291.0260009765625,289.25,286.9546203613281,291.0465087890625,297.3211669921875,291.051025390625,1.0,0.6217606663703918,1.0,1.0,0.2755547761917114,1.0,-3.3626320362091064,2.614743232727051,0.7478887438774109,1.5948748588562012,0.0,0.0,0.0,159.22134399414062,179.0,-11.14130401611328,-0.0,3082.68017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884560,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0472717285156,0.78153395652771,0.3088192343711853,0.2805611789226532,297.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0472106933594,0.8726621866226196,0.4350740611553192,0.4139487445354461,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0472412109375,0.8141317963600159,0.349248856306076,0.2461412698030471,297.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0472106933594,0.8424075841903687,0.3900579512119293,0.3716342151165008,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0472717285156,0.7458369135856628,0.2674401700496673,1.216623067855835,291.04718017578125,291.0260009765625,289.25,286.95379638671875,291.0431823730469,297.3194885253906,291.0470275878906,1.0,0.6252908706665039,1.0,1.0,0.2749823033809662,1.0,-3.373268842697144,2.6242268085479736,0.7490419149398804,1.6012169122695925,0.0,0.0,0.0,163.22084045410156,167.0,-10.912049293518066,-0.0,3129.32861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884620,297.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439147949219,0.7815473675727844,0.3095114827156067,0.281198114156723,297.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0438842773437,0.8727738857269287,0.4362082481384277,0.4150251150131225,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439147949219,0.8144331574440002,0.3504204452037811,0.2469726502895355,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0438842773437,0.8426132798194885,0.3912159502506256,0.3727464377880096,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439453125,0.7459104657173157,0.2680956423282623,1.219703197479248,291.0438537597656,291.0260009765625,289.25,286.9528503417969,291.0398254394531,297.3178405761719,291.0436706542969,1.0,0.6265986561775208,1.0,1.0,0.2744098007678985,1.0,-3.382267475128174,2.632479190826416,0.7497881650924683,1.6068459749221802,0.0,0.0,0.0,164.00767517089844,167.0,-10.322060585021973,-0.0,3154.015380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884680,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0404357910156,0.7838889360427856,0.3102081418037414,0.281766265630722,297.3564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0403747558594,0.8754843473434448,0.4373539984226227,0.4160399138927459,297.349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0404052734375,0.8169921636581421,0.3515869677066803,0.2477438449859619,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0404052734375,0.8451583385467529,0.3923672437667846,0.3737760186195373,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0404663085937,0.7480185627937317,0.2687318325042724,1.222327470779419,291.0403747558594,291.0260009765625,289.25,286.9518127441406,291.036376953125,297.3162841796875,291.0401611328125,1.0,0.6269696354866028,1.0,1.0,0.2738373279571533,1.0,-3.390296936035156,2.6400468349456787,0.750249981880188,1.6120498180389404,0.0,0.0,0.0,162.92344665527344,155.0,-10.098679542541504,-0.0,3165.808837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884740,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0368957519531,0.7879173159599304,0.3109112679958343,0.2822926044464111,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0368347167969,0.8800851702690125,0.4385087490081787,0.4170151948928833,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.036865234375,0.8211269378662109,0.352751612663269,0.2484762370586395,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.036865234375,0.8494185209274292,0.3935148417949676,0.374751478433609,297.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.03692626953125,0.7516180276870728,0.2693546116352081,1.2246445417404177,291.0368347167969,291.0260009765625,289.25,286.9507141113281,291.0328063964844,297.3148498535156,291.03662109375,1.0,0.6266008615493774,1.0,1.0,0.2732648551464081,1.0,-3.3976876735687256,2.647162914276123,0.7505247592926025,1.616986632347107,0.0,0.0,0.0,160.56591796875,155.0,-10.016227722167969,-0.0,3168.820068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
