time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11884800,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0333251953125,0.7933144569396973,0.3116206228733063,0.2827909290790558,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03326416015625,0.8862340450286865,0.439669519662857,0.417961984872818,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0332946777344,0.8265060782432556,0.353915810585022,0.249181717634201,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0332946777344,0.8551118969917297,0.3946602046489715,0.3756888210773468,297.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0333557128906,0.7564647197723389,0.2699682116508484,1.226744532585144,291.03326416015625,291.0260009765625,289.25,286.94952392578125,291.0292358398437,297.3135070800781,291.0330505371094,1.0,0.6257035732269287,1.0,1.0,0.2726923525333404,1.0,-3.4046294689178467,2.6539626121521,0.7506667971611023,1.6217368841171265,0.0,0.0,0.0,157.2944793701172,143.0,-10.003952980041504,-0.0,3165.508544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884860,297.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0307922363281,0.7999630570411682,0.3123372197151184,0.2832688391208648,297.3522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.03076171875,0.8938149213790894,0.4408360421657562,0.4188865125179291,297.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0307922363281,0.8330515027046204,0.3550814390182495,0.2498669028282165,297.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0307922363281,0.8621758222579956,0.395805150270462,0.376596987247467,297.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0307922363281,0.7625040411949158,0.2705757915973663,1.228677749633789,291.03076171875,291.0260009765625,289.25,286.9482727050781,291.0282897949219,297.312255859375,291.0307312011719,1.0,0.624394953250885,1.0,1.0,0.2725153565406799,1.0,-3.411227941513061,2.6593446731567383,0.7518831491470337,1.625172734260559,0.0,0.0,0.0,153.31063842773438,143.0,-8.0885009765625,-0.0,3157.242431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884920,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0295104980469,0.8077303171157837,0.3130659461021423,0.2837362885475158,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0295104980469,0.9027168154716492,0.4420119225978851,0.4197979271411896,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0295104980469,0.8407497406005859,0.3562539219856262,0.2505401074886322,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0295104980469,0.8705644011497498,0.3969549834728241,0.3774870932102203,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.7696959972381592,0.2711830735206604,1.2305011749267578,291.02947998046875,291.0260009765625,289.25,286.9469909667969,291.02764892578125,297.3111572265625,291.0294494628906,1.0,0.6227904558181763,1.0,1.0,0.2723383903503418,1.0,-3.417609930038452,2.6644933223724365,0.7531166076660156,1.6284358501434326,0.0,0.0,0.0,148.8046417236328,131.0,-6.061222076416016,-0.0,3145.401123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884980,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0284118652344,0.8162471652030945,0.3138061165809631,0.284199595451355,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0284118652344,0.9135100245475768,0.4431963562965393,0.4207022190093994,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0284118652344,0.849711000919342,0.3574335277080536,0.251206636428833,297.3450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0284118652344,0.880323052406311,0.3981100916862488,0.3783663809299469,297.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0284423828125,0.7780807018280029,0.2717918157577514,1.2322529554367063,291.0284118652344,291.0260009765625,289.25,286.9456481933594,291.0270080566406,297.3101806640625,291.02838134765625,1.0,0.6209614872932434,1.0,1.0,0.2721613943576813,1.0,-3.4238593578338623,2.669548511505127,0.7543108463287354,1.6316428184509275,0.0,0.0,0.0,143.89425659179688,131.0,-4.705495357513428,-0.0,3130.845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885040,297.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274658203125,0.8255116939544678,0.314554750919342,0.2846612632274627,297.3494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274658203125,0.9264718294143676,0.4443866610527038,0.4216022491455078,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274658203125,0.8600231409072876,0.3586186170578003,0.2518694996833801,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274658203125,0.8914422392845154,0.3992690443992615,0.3792390823364258,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274658203125,0.787651777267456,0.2724023163318634,1.23396098613739,291.0274353027344,291.0260009765625,289.25,286.9443054199219,291.0263671875,297.309326171875,291.0274353027344,1.0,0.6189824938774109,1.0,1.0,0.2719843983650207,1.0,-3.43002986907959,2.674548864364624,0.755480945110321,1.634817123413086,0.0,0.0,0.0,138.7098846435547,119.0,-3.7485623359680176,-0.0,3114.448486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885100,297.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0266418457031,0.835896909236908,0.3153108358383178,0.2851219475269317,297.3487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.026611328125,0.9411747455596924,0.4455818235874176,0.4224986433982849,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.026611328125,0.8719061613082886,0.3598086535930633,0.252529501914978,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.026611328125,0.9040499329566956,0.4004313051700592,0.3801063299179077,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0266418457031,0.798514723777771,0.2730146646499634,1.2356348037719729,291.026611328125,291.0260009765625,289.25,286.9429016113281,291.0257568359375,297.30859375,291.026611328125,1.0,0.6168782711029053,1.0,1.0,0.2718074023723602,1.0,-3.436138153076172,2.679506540298462,0.7566317319869995,1.6379660367965698,0.0,0.0,0.0,133.295654296875,119.0,-3.107262134552002,-0.0,3096.497802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885160,297.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263061523437,0.8477607369422913,0.3160726428031921,0.2855824530124664,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263061523437,0.9569718837738036,0.4467805325984955,0.4233926832675934,297.3440246582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263061523437,0.8854979872703552,0.3610028028488159,0.2531880140304565,297.3429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263061523437,0.9193609952926636,0.401596188545227,0.3809701800346374,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263061523437,0.8105931282043457,0.2736289799213409,1.2372883558273315,291.0263061523437,291.0260009765625,289.25,286.9414978027344,291.0262756347656,297.3078918457031,291.0263671875,1.0,0.6146930456161499,1.0,1.0,0.2717975676059723,1.0,-3.4422104358673096,2.683939218521118,0.7582710981369019,1.640601634979248,0.0,0.0,0.0,127.73059844970705,107.0,-1.8400335311889648,-0.0,3077.505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885220,297.2745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.026611328125,0.861573338508606,0.3168419003486633,0.2860445082187652,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.026611328125,0.973260760307312,0.4479843974113464,0.4242861568927765,297.34375,297.1499938964844,293.1499938964844,0.0,-0.0,291.026611328125,0.901017963886261,0.3622028231620788,0.2538465857505798,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.026611328125,0.937492311000824,0.4027652740478515,0.3818325102329254,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.026611328125,0.8233985900878906,0.2742466628551483,1.2389311790466309,291.026611328125,291.0260009765625,289.25,286.9400939941406,291.02691650390625,297.30731201171875,291.02667236328125,1.0,0.612444281578064,1.0,1.0,0.2717877328395843,1.0,-3.448268175125122,2.688328266143799,0.7599397301673889,1.6431965827941897,0.0,0.0,0.0,122.0417251586914,107.0,-0.6707277297973633,-0.0,3057.679931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885280,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0269775390625,0.8777735233306885,0.3176167011260986,0.2865089476108551,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0270080566406,0.9893586039543152,0.4491919279098511,0.4251802265644073,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0270080566406,0.9199201464653016,0.3634074628353119,0.2545061707496643,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0270080566406,0.9572793245315552,0.4039375185966491,0.382694810628891,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0269775390625,0.8376896381378174,0.274867296218872,1.2405719757080078,291.0270080566406,291.0260009765625,289.25,286.9386901855469,291.027587890625,297.30682373046875,291.0270690917969,1.0,0.6101556420326233,1.0,1.0,0.271777868270874,1.0,-3.454328775405884,2.6927196979522705,0.7616089582443237,1.6457921266555786,0.0,0.0,0.0,116.26962280273438,110.0,0.1511726379394531,-0.0,3037.295166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885340,297.2742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274658203125,0.8886938095092773,0.318395048379898,0.2870721518993377,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274963378906,0.9985395669937134,0.4504031836986542,0.4261239767074585,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274658203125,0.9333108067512512,0.3646158277988434,0.255242109298706,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274658203125,0.9693706035614014,0.4051124155521393,0.3836592137813568,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274658203125,0.8472901582717896,0.2754907011985779,1.24269700050354,291.0274963378906,291.0260009765625,289.25,286.9372863769531,291.0284118652344,297.3063659667969,291.027587890625,1.0,0.6096711754798889,1.0,1.0,0.2717680335044861,1.0,-3.461437940597534,2.697868824005127,0.7635690569877625,1.6488101482391355,0.0,0.0,0.0,113.04498291015624,110.0,0.775693953037262,-0.0,3034.26611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885400,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.8932441473007202,0.3191549777984619,0.2877141535282135,297.34735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.9990000128746032,0.4517010450363159,0.4233881533145904,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.9390116333961488,0.3658077120780945,0.2560402154922485,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.9741610884666444,0.4062705338001251,0.3847071826457977,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281982421875,0.8512993454933167,0.2760970890522003,1.2452179193496704,291.0282287597656,291.0260009765625,289.25,286.9359130859375,291.0287475585937,297.3060302734375,291.0282592773437,1.0,0.609536349773407,1.0,1.0,0.2717581987380981,1.0,-3.464521884918213,2.700102567672729,0.7644193172454834,1.650272250175476,0.0,0.0,0.0,111.9389419555664,113.0,1.0785465240478516,-0.0,3034.63134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885460,297.2736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0284118652344,0.8958476185798645,0.3199043869972229,0.2883655130863189,297.349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0284118652344,0.9990000128746032,0.4531967043876648,0.4207669198513031,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0284118652344,0.9423723816871644,0.3669915199279785,0.2568471431732178,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0284118652344,0.9768745303153992,0.4074203372001648,0.3857669532299042,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0284118652344,0.8535852432250977,0.2766950726509094,1.2477933168411257,291.0284118652344,291.0260009765625,289.25,286.9345703125,291.0290222167969,297.3063049316406,291.0284729003906,1.0,0.6097989678382874,1.0,1.0,0.2717261910438537,1.0,-3.467813491821289,2.702570915222168,0.7652425765991211,1.6517513990402222,0.0,0.0,0.0,111.46920776367188,113.0,0.9173657298088074,-0.0,3039.28076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885520,297.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287780761719,0.8976895213127136,0.3206477165222168,0.2890191674232483,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287780761719,0.9990000128746032,0.4547943472862243,0.4192075133323669,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287780761719,0.9448215365409852,0.3681712448596954,0.2576573491096496,297.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287780761719,0.9787956476211548,0.4085655510425567,0.3868307471275329,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287475585937,0.8551953434944153,0.2772890627384186,1.2503894567489624,291.0287780761719,291.0260009765625,289.25,286.9332580566406,291.02960205078125,297.30694580078125,291.0288391113281,1.0,0.6104211211204529,1.0,1.0,0.2716942131519317,1.0,-3.472572088241577,2.70609974861145,0.766472339630127,1.6538559198379517,0.0,0.0,0.0,111.29597473144533,116.0,1.0361098051071167,-0.0,3049.001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885580,297.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.029296875,0.8988447189331055,0.3213849663734436,0.2896749973297119,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.029296875,0.9990000128746032,0.4564264118671417,0.4185894131660461,297.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.029296875,0.9464640617370604,0.3693466484546661,0.2584705650806427,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.029296875,0.980035662651062,0.4097056984901428,0.3878980576992035,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.029296875,0.8561910390853882,0.2778785824775696,1.2530053853988647,291.0293273925781,291.0260009765625,289.25,286.9320068359375,291.03033447265625,297.30767822265625,291.0294189453125,1.0,0.6113602519035339,1.0,1.0,0.2716622054576874,1.0,-3.478625059127808,2.7105605602264404,0.7680643200874329,1.6565076112747192,0.0,0.0,0.0,111.38314056396484,116.0,1.3178527355194092,-0.0,3063.228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885640,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02996826171875,0.8994254469871521,0.3221164643764496,0.2903320491313934,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299987792969,0.9990000128746032,0.4580376446247101,0.4187512099742889,297.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299987792969,0.9474411010742188,0.3705177307128906,0.2592858076095581,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299987792969,0.9807233214378356,0.410840630531311,0.3889672756195068,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02996826171875,0.8566693067550659,0.2784631550312042,1.2556326389312744,291.0299987792969,291.0260009765625,289.25,286.9307861328125,291.0312194824219,297.3083190917969,291.03009033203125,1.0,0.612559974193573,1.0,1.0,0.271630197763443,1.0,-3.48574161529541,2.7157881259918213,0.769953727722168,1.6596089601516724,0.0,0.0,0.0,111.68524169921876,119.0,1.6339343786239624,-0.0,3081.20068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885700,297.2718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.03076171875,0.8995011448860168,0.3228422105312347,0.2909895479679107,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0307922363281,0.9990000128746032,0.4595975577831268,0.4195966720581054,297.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03076171875,0.9478389024734496,0.3716842532157898,0.2601022720336914,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.03076171875,0.9809346795082092,0.4119700193405151,0.390037328004837,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.03076171875,0.8566908836364746,0.2790422141551971,1.2582647800445557,291.0307922363281,291.0260009765625,289.25,286.9296569824219,291.0321655273437,297.3087463378906,291.0309143066406,1.0,0.6139861345291138,1.0,1.0,0.271598219871521,1.0,-3.493781089782715,2.7216804027557373,0.7721006274223328,1.6631007194519043,0.0,0.0,0.0,112.1758270263672,119.0,1.9263631105422967,-0.0,3102.47509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885760,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.031494140625,0.8991524577140808,0.3235619366168976,0.2916465997695923,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.031494140625,0.9990000128746032,0.4610837996006012,0.4210188686847687,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.031494140625,0.9477514028549194,0.3728458285331726,0.2609191834926605,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.031494140625,0.9807479977607728,0.4130933582782745,0.3911069333553314,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314636230469,0.8563278913497925,0.2796148359775543,1.2608941793441772,291.031494140625,291.0260009765625,289.25,286.9285888671875,291.03277587890625,297.3088684082031,291.0315856933594,1.0,0.6156014204025269,1.0,1.0,0.2715137302875519,1.0,-3.5025863647460938,2.7282843589782715,0.7743018269538879,1.667075276374817,0.0,0.0,0.0,112.82616424560548,122.0,1.9083753824234009,-0.0,3126.558349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885820,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0320739746094,0.8984469175338745,0.324274867773056,0.2923020124435425,297.3641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0320739746094,0.9990000128746032,0.4624848365783691,0.4229299128055572,297.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0320739746094,0.947255313396454,0.3740015625953674,0.2617354691028595,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0320739746094,0.9802246689796448,0.41420978307724,0.3921747207641601,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03204345703125,0.8556419014930725,0.2801800072193146,1.2635130882263184,291.0320739746094,291.0260009765625,289.25,286.9276428222656,291.0333557128906,297.3086242675781,291.0321960449219,1.0,0.6173744201660156,1.0,1.0,0.2714292407035827,1.0,-3.512025117874145,2.735357522964477,0.7766675353050232,1.6713299751281738,0.0,0.0,0.0,113.6128387451172,122.0,1.80390202999115,-0.0,3153.037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885880,297.2701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326232910156,0.8974538445472717,0.3249810934066772,0.2929548919200897,297.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326538085937,0.9990000128746032,0.4637981951236725,0.4252408146858215,297.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326538085937,0.9464272260665894,0.3751513063907623,0.2625503838062286,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326538085937,0.9794251918792723,0.4153191745281219,0.3932396173477173,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326232910156,0.8546963334083557,0.2807372808456421,1.2661151885986328,291.0326538085937,291.0260009765625,289.25,286.9267578125,291.033935546875,297.3080444335937,291.03277587890625,1.0,0.6192741394042969,1.0,1.0,0.2713447511196136,1.0,-3.5219662189483643,2.7427945137023926,0.7791718244552612,1.6757985353469849,0.0,0.0,0.0,114.5123291015625,125.0,1.7267464399337769,-0.0,3181.49658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885940,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.033203125,0.8961991667747498,0.3256802558898926,0.2936046123504638,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.033203125,0.9990000128746032,0.4650160670280456,0.4279225468635559,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.033203125,0.9452936053276062,0.3762945830821991,0.2633632719516754,297.3349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.033203125,0.9783676862716676,0.4164209365844726,0.3943007290363312,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.033203125,0.8535155653953552,0.281285673379898,1.2686947584152222,291.033203125,291.0260009765625,289.25,286.92596435546875,291.03448486328125,297.30712890625,291.0333251953125,1.0,0.6212894320487976,1.0,1.0,0.2712602615356445,1.0,-3.532360315322876,2.7505598068237305,0.7818006277084351,1.6804603338241575,0.0,0.0,0.0,115.51775360107422,125.0,1.6543134450912476,-0.0,3211.805908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886000,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0337219238281,0.8947576284408569,0.3263730108737945,0.2942510843276977,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0337219238281,0.9990000128746032,0.4661485254764557,0.43087899684906,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0337219238281,0.9439367055892944,0.3774318993091583,0.2641739547252655,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0337219238281,0.9771167039871216,0.4175156652927398,0.3953578472137451,297.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0337219238281,0.852168083190918,0.2818257510662079,1.2712500095367432,291.0337219238281,291.0260009765625,289.25,286.92529296875,291.0350036621094,297.3058776855469,291.0338439941406,1.0,0.6233886480331421,1.0,1.0,0.2711758017539978,1.0,-3.543076753616333,2.758559465408325,0.7845171093940735,1.6852600574493408,0.0,0.0,0.0,116.6037139892578,128.0,1.5763307809829712,-0.0,3243.52880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886060,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340270996094,0.8931460976600647,0.3270585238933563,0.2948935925960541,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340270996094,0.9990000128746032,0.4671897292137146,0.4340924322605133,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340270996094,0.942372977733612,0.378562331199646,0.2649818658828735,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340270996094,0.975682020187378,0.4186023473739624,0.3964101076126098,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340270996094,0.8506697416305542,0.2823563814163208,1.2737760543823242,291.0340270996094,291.0260009765625,289.25,286.9247741699219,291.0350036621094,297.3043518066406,291.0341186523437,1.0,0.6255647540092468,1.0,1.0,0.2710251808166504,1.0,-3.554081439971924,2.766972303390503,0.7871090769767761,1.6903855800628662,0.0,0.0,0.0,117.76636505126952,128.0,1.168341040611267,-0.0,3276.58349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886120,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0341186523437,0.8914119601249695,0.3277364075183868,0.2955315709114074,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0341186523437,0.9990000128746032,0.4681486487388611,0.4375016689300537,297.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0341186523437,0.940654993057251,0.3796854615211487,0.2657864391803741,297.33251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0341186523437,0.9741042256355286,0.4196807444095611,0.3974568843841553,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0341186523437,0.849064290523529,0.2828775942325592,1.276270627975464,291.0341186523437,291.0260009765625,289.25,286.9243469238281,291.0349426269531,297.30255126953125,291.0341796875,1.0,0.6277967691421509,1.0,1.0,0.270874559879303,1.0,-3.5652875900268555,2.775547742843628,0.7897399067878723,1.6956130266189575,0.0,0.0,0.0,118.98936462402344,131.0,0.7344544529914856,-0.0,3310.679931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886180,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0341186523437,0.8895498514175415,0.3284060657024383,0.2961642444133758,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0341186523437,0.9990000128746032,0.4690219163894653,0.4410698711872101,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0341186523437,0.9387744665145874,0.3808006048202514,0.2665870785713196,297.3316345214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0341186523437,0.9723722338676452,0.4207500517368316,0.3984974026679992,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0341186523437,0.8473474979400635,0.2833884656429291,1.2787299156188965,291.0341186523437,291.0260009765625,289.25,286.924072265625,291.03485107421875,297.3005065917969,291.0342102050781,1.0,0.63007652759552,1.0,1.0,0.2707239687442779,1.0,-3.5766360759735107,2.784228801727295,0.792407214641571,1.7009062767028809,0.0,0.0,0.0,120.27471923828124,131.0,0.4099059402942657,-0.0,3345.702880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886240,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340881347656,0.8872230052947998,0.3290664851665497,0.2967962026596069,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340881347656,0.9990000128746032,0.4698326885700226,0.4442293643951416,297.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340881347656,0.9363279342651368,0.3819067180156708,0.267387330532074,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340881347656,0.970129668712616,0.4218093156814575,0.3995364010334015,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340881347656,0.8452220559120178,0.2838881015777588,1.2811766862869265,291.0340881347656,291.0260009765625,289.25,286.9239501953125,291.0346374511719,297.2983093261719,291.0341491699219,1.0,0.6323485374450684,1.0,1.0,0.2705733478069305,1.0,-3.587428092956543,2.792508840560913,0.7949194312095642,1.7059918642044067,0.0,0.0,0.0,121.7190170288086,134.0,0.1309296190738678,-0.0,3380.554443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886300,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0339660644531,0.8835370540618896,0.3297117948532104,0.2974367439746856,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.033935546875,0.9966411590576172,0.4706385433673858,0.4455529451370239,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0339660644531,0.9322314262390136,0.3829979300498962,0.2681944370269775,297.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.033935546875,0.966391384601593,0.4228526651859283,0.4005836546421051,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0339660644531,0.8419026732444763,0.2843704521656036,1.2836564779281616,291.033935546875,291.0260009765625,289.25,286.9239807128906,291.0341186523437,297.2961120605469,291.0339660644531,1.0,0.6344811320304871,1.0,1.0,0.2704227268695831,1.0,-3.595810651779175,2.799046039581299,0.7967647910118103,1.7101103067398071,0.0,0.0,0.0,123.59024047851562,134.0,-0.2287182509899139,-0.0,3412.392822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886360,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0334777832031,0.8799440860748291,0.3303466439247131,0.2980659902095794,297.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0334777832031,0.9936214089393616,0.4715141355991363,0.4464030861854553,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0334777832031,0.9282134771347046,0.3840789794921875,0.268992930650711,297.32861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0334777832031,0.962637424468994,0.4238848090171814,0.4016184210777282,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0334777832031,0.8386743068695068,0.2848408818244934,1.286071538925171,291.0334777832031,291.0260009765625,289.25,286.9241943359375,291.0334777832031,297.2942199707031,291.0334777832031,1.0,0.6365196108818054,1.0,1.0,0.2702600657939911,1.0,-3.6034843921661377,2.8051207065582275,0.7983636856079102,1.7138952016830444,0.0,0.0,0.0,125.44558715820312,137.0,-0.7319101691246033,-0.0,3442.49072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886420,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.032958984375,0.8766863346099854,0.3309736549854278,0.2986843287944793,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.032958984375,0.9907976388931274,0.4724393188953399,0.4473053812980652,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.032958984375,0.9245819449424744,0.3851523101329803,0.2697831094264984,297.3275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.032958984375,0.959151566028595,0.4249081611633301,0.4026409089565277,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.032958984375,0.8357449769973755,0.2853024303913116,1.288426637649536,291.032958984375,291.0260009765625,289.25,286.924560546875,291.0328674316406,297.29254150390625,291.032958984375,1.0,0.6385006904602051,1.0,1.0,0.2700974345207214,1.0,-3.611076593399048,2.811140298843384,0.7999361753463745,1.7176579236984253,0.0,0.0,0.0,127.21937561035156,137.0,-1.0489864349365234,-0.0,3472.0361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886480,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0324401855469,0.8736873865127563,0.3315939009189605,0.2992942333221435,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.03240966796875,0.9881213903427124,0.4733937680721283,0.4482407867908478,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.03240966796875,0.9212578535079956,0.3862190246582031,0.2705667614936828,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03240966796875,0.9558746814727784,0.4259237945079803,0.4036535918712616,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0324401855469,0.8330426812171936,0.2857566177845001,1.2907358407974243,291.03240966796875,291.0260009765625,289.25,286.92510986328125,291.03228759765625,297.2910461425781,291.0324401855469,1.0,0.6404414772987366,1.0,1.0,0.2699347734451294,1.0,-3.618618965148926,2.817126512527466,0.8014925122261047,1.721400499343872,0.0,0.0,0.0,128.93321228027344,140.0,-1.246678113937378,-0.0,3501.206298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886540,297.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318908691406,0.8709027171134949,0.3322069942951202,0.2998956739902496,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318908691406,0.9855696558952332,0.474368691444397,0.4491998851299286,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318908691406,0.9181967973709106,0.3872786164283752,0.2713439464569092,297.3252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318908691406,0.952775537967682,0.4269310534000397,0.404656320810318,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318908691406,0.8305243849754333,0.2862030267715454,1.293000102043152,291.0318908691406,291.0260009765625,289.25,286.9258728027344,291.0317077636719,297.2896728515625,291.0318908691406,1.0,0.642345666885376,1.0,1.0,0.2697721123695373,1.0,-3.626099824905396,2.823070287704468,0.803029477596283,1.7251179218292236,0.0,0.0,0.0,130.59725952148438,140.0,-1.361852526664734,-0.0,3530.031005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886600,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313415527344,0.8682730793952942,0.3328139185905456,0.300490528345108,297.3288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313415527344,0.9830946922302246,0.4753530621528625,0.4501703381538391,297.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313415527344,0.9153340458869934,0.3883322179317474,0.2721160352230072,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313415527344,0.9497992396354676,0.4279311299324035,0.4056511223316192,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313415527344,0.8281352519989014,0.2866431176662445,1.2952295541763306,291.0313415527344,291.0260009765625,289.25,286.92681884765625,291.0311279296875,297.2883605957031,291.0313415527344,1.0,0.6442238092422485,1.0,1.0,0.2696094512939453,1.0,-3.633523464202881,2.828975200653076,0.8045482635498047,1.7288120985031128,0.0,0.0,0.0,132.23123168945312,143.0,-1.4374668598175049,-0.0,3558.639892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886660,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03094482421875,0.8657785654067993,0.3334142863750458,0.3010783195495605,297.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03094482421875,0.980687141418457,0.4763429164886474,0.4511477649211883,297.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.03094482421875,0.9126511812210084,0.3893793523311615,0.2728826999664306,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03094482421875,0.9469332098960876,0.4289234280586242,0.4066373407840729,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03094482421875,0.8258551359176636,0.2870763540267944,1.2974227666854858,291.03094482421875,291.0260009765625,289.25,286.927978515625,291.0309143066406,297.2870788574219,291.0309753417969,1.0,0.646076500415802,1.0,1.0,0.2694973051548004,1.0,-3.6408803462982178,2.834676742553711,0.8062036633491516,1.7323217391967771,0.0,0.0,0.0,133.83897399902344,143.0,-1.2407201528549194,-0.0,3587.02734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886720,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306701660156,0.8633899092674255,0.3340097665786743,0.3016609847545624,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306701660156,0.9783227443695068,0.4773341417312622,0.4521272480487823,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306701660156,0.9101178646087646,0.3904217183589935,0.2736454606056213,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306701660156,0.9441507458686828,0.4299097657203674,0.4076171815395355,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306701660156,0.8236559629440308,0.2875045239925384,1.2995893955230713,291.0306701660156,291.0260009765625,289.25,286.92938232421875,291.0307006835937,297.285888671875,291.0307006835937,1.0,0.6479110717773438,1.0,1.0,0.2693851292133331,1.0,-3.648183107376098,2.840330123901367,0.8078531622886658,1.7357980012893677,0.0,0.0,0.0,135.43128967285156,146.0,-1.0190073251724243,-0.0,3615.29248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886780,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0304260253906,0.8610990643501282,0.3345994651317596,0.3022378981113434,297.32476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0304260253906,0.976000189781189,0.4783243536949157,0.4531065821647644,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0304260253906,0.9077287316322328,0.3914584517478943,0.274403840303421,297.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0304260253906,0.9414494633674622,0.4308890998363495,0.4085898101329803,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0304260253906,0.8215281963348389,0.2879268527030945,1.3017268180847168,291.0304260253906,291.0260009765625,289.25,286.9309997558594,291.030517578125,297.2846984863281,291.03045654296875,1.0,0.6497268080711365,1.0,1.0,0.2692729830741882,1.0,-3.655424118041992,2.845940351486206,0.8094837069511414,1.739248275756836,0.0,0.0,0.0,137.0087127685547,146.0,-0.874548614025116,-0.0,3643.414794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886840,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301818847656,0.8588886260986328,0.3351841270923614,0.3028101623058319,297.32354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301818847656,0.9737056493759156,0.4793118238449096,0.4540838599205017,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301818847656,0.9054670333862304,0.3924903273582458,0.2751587331295013,297.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301818847656,0.9388142228126526,0.4318624138832092,0.4095565676689148,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301818847656,0.8194544911384583,0.2883444726467132,1.303841471672058,291.0301818847656,291.0260009765625,289.25,286.932861328125,291.0303039550781,297.2835388183594,291.0302124023437,1.0,0.6515284180641174,1.0,1.0,0.2691608369350433,1.0,-3.6626131534576416,2.851515054702759,0.8110980987548828,1.742676854133606,0.0,0.0,0.0,138.57777404785156,149.0,-0.7773825526237488,-0.0,3671.459228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886900,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.02996826171875,0.8567517399787903,0.3357630670070648,0.3033771216869354,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02996826171875,0.9714370965957642,0.4802950322628021,0.4550575911998749,297.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02996826171875,0.9033287167549132,0.3935167193412781,0.2759096026420593,297.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02996826171875,0.9362423419952391,0.4328289926052093,0.4105167388916015,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.02996826171875,0.8174265623092651,0.2887567579746246,1.3059310913085938,291.02996826171875,291.0260009765625,289.25,286.9349670410156,291.03009033203125,297.28240966796875,291.0299987792969,1.0,0.6533153653144836,1.0,1.0,0.2690486907958984,1.0,-3.669743061065674,2.857048749923706,0.8126944303512573,1.74608051776886,0.0,0.0,0.0,140.1393280029297,149.0,-0.7191621661186218,-0.0,3699.40966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
