time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11886960,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0298156738281,0.8546800017356873,0.3363362550735473,0.3039388060569763,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0298156738281,0.969189703464508,0.4812730252742767,0.4560266435146332,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0298156738281,0.9012917876243592,0.3945376574993133,0.2766565680503845,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0298156738281,0.9337286353111268,0.4337887465953827,0.4114703834056854,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02984619140625,0.815434992313385,0.2891639173030853,1.3079968690872192,291.0298156738281,291.0260009765625,289.25,286.93731689453125,291.0300598144531,297.2812805175781,291.0298767089844,1.0,0.6550886631011963,1.0,1.0,0.2689686417579651,1.0,-3.676813840866089,2.862440347671509,0.8143734335899353,1.7493587732315063,0.0,0.0,0.0,141.6956024169922,152.0,-0.5314944386482239,-0.0,3727.27685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887020,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02978515625,0.8526690006256104,0.3369038105010986,0.3044952154159546,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.02978515625,0.9669625759124756,0.4822452664375305,0.4569903016090393,297.32354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02978515625,0.8993122577667236,0.3955532312393188,0.2773996293544769,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.02978515625,0.9312722086906432,0.4347418546676636,0.4124175012111664,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02978515625,0.8134735226631165,0.289566159248352,1.3100392818450928,291.02978515625,291.0260009765625,289.25,286.93994140625,291.0300598144531,297.2801818847656,291.02984619140625,1.0,0.6568489670753479,1.0,1.0,0.2688885927200317,1.0,-3.683825492858887,2.867784023284912,0.8160416483879089,1.7526049613952637,0.0,0.0,0.0,143.2473602294922,152.0,-0.3625578582286834,-0.0,3755.06591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887080,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297546386719,0.8507128953933716,0.3374660313129425,0.3050468862056732,297.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297546386719,0.9647528529167176,0.4832116663455963,0.4579486846923828,297.3226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297546386719,0.8973827362060547,0.3965637683868408,0.2781391739845276,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297546386719,0.9288701415061952,0.4356886148452759,0.4133586883544922,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297546386719,0.8115349411964417,0.2899639308452606,1.3120615482330322,291.0297546386719,291.0260009765625,289.25,286.9428405761719,291.0300598144531,297.27911376953125,291.02978515625,1.0,0.6585978269577026,1.0,1.0,0.268808513879776,1.0,-3.6907835006713854,2.8730900287628174,0.8176935315132141,1.7558281421661377,0.0,0.0,0.0,144.7965850830078,155.0,-0.2500917911529541,-0.0,3782.80029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887140,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.848808765411377,0.33802330493927,0.3055941462516784,297.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.962561011314392,0.484172523021698,0.4589019417762756,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.8955009579658508,0.3975696563720703,0.278875470161438,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.9265230298042296,0.4366296231746673,0.4142943918704986,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.8096144795417786,0.2903576195240021,1.3140652179718018,291.0297241210937,291.0260009765625,289.25,286.946044921875,291.0300598144531,297.27801513671875,291.0297546386719,1.0,0.6603363752365112,1.0,1.0,0.2687284648418426,1.0,-3.69769287109375,2.8783621788024902,0.8193305730819702,1.7590303421020508,0.0,0.0,0.0,146.3438262939453,155.0,-0.1787105798721313,-0.0,3810.494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887200,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296936035156,0.8469528555870056,0.3385754227638244,0.3061369061470032,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296936035156,0.9603862762451172,0.4851274788379669,0.4598498344421386,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296936035156,0.8936638236045837,0.398570716381073,0.2796084880828857,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296936035156,0.9242302179336548,0.4375646412372589,0.4152245819568634,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296936035156,0.8077065944671631,0.290747195482254,1.3160505294799805,291.0296936035156,291.0260009765625,289.25,286.94952392578125,291.030029296875,297.2769470214844,291.0297241210937,1.0,0.6620649099349976,1.0,1.0,0.2686484158039093,1.0,-3.70455265045166,2.883600234985352,0.8209525942802429,1.7622114419937134,0.0,0.0,0.0,147.88975524902344,158.0,-0.1383261084556579,-0.0,3838.14892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887260,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0295715332031,0.8451416492462158,0.3391210734844208,0.3066740334033966,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0295715332031,0.9582282900810242,0.4860748946666717,0.4607908725738525,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0295715332031,0.8918686509132385,0.3995656669139862,0.280337393283844,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0295715332031,0.9219914078712464,0.4384922087192535,0.4161479473114013,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0295715332031,0.8058061003684998,0.2911317646503448,1.3180139064788818,291.0295715332031,291.0265197753906,289.24957275390625,286.95318603515625,291.0297241210937,297.27587890625,291.02960205078125,1.0,0.6637816429138184,1.0,1.0,0.2685751318931579,1.0,-3.7113521099090576,2.8887741565704346,0.822577953338623,1.765345573425293,0.0,0.0,0.0,149.43405151367188,158.0,-0.2936690747737884,-0.0,3865.731201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887320,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.029052734375,0.8433701992034912,0.3396601378917694,0.3072060048580169,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.956084370613098,0.4870148301124573,0.461725652217865,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.029052734375,0.8901108503341675,0.4005545079708099,0.281062513589859,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.029052734375,0.9198040962219238,0.4394125938415527,0.4170652031898498,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.029052734375,0.8039186000823975,0.2915115058422088,1.319957971572876,291.0290222167969,291.02801513671875,289.2483825683594,286.9569091796875,291.02880859375,297.2748107910156,291.0290222167969,1.0,0.6654885411262512,1.0,1.0,0.2685018181800842,1.0,-3.718096971511841,2.8939085006713867,0.8241885304450989,1.7684556245803833,0.0,0.0,0.0,150.97882080078125,161.0,-0.9238303899765016,-0.0,3893.2685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887380,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279846191406,0.8416309952735901,0.3401896059513092,0.3077304661273956,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279541015625,0.9539488554000854,0.4879441559314728,0.4626516103744507,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279846191406,0.8883833289146423,0.4015344679355621,0.2817822396755218,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279541015625,0.9176626801490784,0.4403228759765625,0.4179739654064178,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279846191406,0.802056610584259,0.2918844819068908,1.3218753337860107,291.0279541015625,291.0304870605469,289.2463684082031,286.9607238769531,291.0272827148437,297.27374267578125,291.0279235839844,1.0,0.6671832799911499,1.0,1.0,0.2684285342693329,1.0,-3.724766254425049,2.898989200592041,0.8257770538330078,1.7715343236923218,0.0,0.0,0.0,152.52542114257812,161.0,-1.9235821962356567,-0.0,3920.7119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887440,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263977050781,0.8399185538291931,0.3407088816165924,0.3082467913627624,297.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263671875,0.9518178701400756,0.4888623356819153,0.4635681211948395,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263977050781,0.8866808414459229,0.402504950761795,0.2824961245059967,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263671875,0.915564239025116,0.4412226378917694,0.4188738465309143,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263977050781,0.8002161383628845,0.292250245809555,1.3237643241882324,291.0263671875,291.0339050292969,289.2436218261719,286.9645690917969,291.0251159667969,297.2725830078125,291.0262756347656,1.0,0.668865978717804,1.0,1.0,0.2683552503585815,1.0,-3.731354236602783,2.9040119647979736,0.8273422122001648,1.7745795249938965,0.0,0.0,0.0,154.0756378173828,164.0,-3.161317586898804,-0.0,3948.055908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887500,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02423095703125,0.8382258415222168,0.3412150144577026,0.3087524175643921,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0242004394531,0.94968581199646,0.4897662699222564,0.4644723832607269,297.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0242004394531,0.8849968314170837,0.4034632742404938,0.2832022905349731,297.3075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0242004394531,0.9135040640830994,0.4421089589595794,0.4197621345520019,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0242614746094,0.7983914017677307,0.2926067113876343,1.3256160020828247,291.0242004394531,291.0382080078125,289.2401733398437,286.96844482421875,291.0223693847656,297.2714233398437,291.0240783691406,1.0,0.6705337762832642,1.0,1.0,0.2682819366455078,1.0,-3.7378361225128174,2.908959150314331,0.8288769721984863,1.777580738067627,0.0,0.0,0.0,155.63063049316406,164.0,-4.520378589630127,-0.0,3975.238037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887560,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.02227783203125,0.8365514874458313,0.3417100012302398,0.3092480897903442,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.02227783203125,0.9475533366203308,0.4906579256057739,0.4653652310371399,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02227783203125,0.8833304643630981,0.4044111371040344,0.2839012742042541,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.02227783203125,0.9114843010902404,0.4429836869239807,0.4206396341323852,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0223083496094,0.7965818047523499,0.2929549813270569,1.3274325132369995,291.02227783203125,291.0433654785156,289.2359924316406,286.9723815917969,291.02081298828125,297.2701721191406,291.022216796875,1.0,0.6721872687339783,1.0,1.0,0.2684702277183532,1.0,-3.744218111038208,2.9130024909973145,0.8312156200408936,1.779711127281189,0.0,0.0,0.0,157.19070434570312,167.0,-4.669271469116211,-0.0,4002.267822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887620,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0205993652344,0.8349026441574097,0.3421956896781921,0.3097343146800995,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02056884765625,0.9454323053359984,0.491538792848587,0.4662468135356903,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.02056884765625,0.8816907405853271,0.4053501784801483,0.2845933139324188,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02056884765625,0.9095178246498108,0.4438480734825134,0.4215064644813537,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0205993652344,0.7947953343391418,0.2932959794998169,1.329213261604309,291.0205383300781,291.0493469238281,289.2311706542969,286.9763488769531,291.01885986328125,297.2689514160156,291.0204772949219,1.0,0.6738251447677612,1.0,1.0,0.2686584889888763,1.0,-3.7505013942718506,2.9169163703918457,0.8335849642753601,1.78174090385437,0.0,0.0,0.0,158.75135803222656,167.0,-4.823407173156738,-0.0,4029.121826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887680,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0184631347656,0.8332817554473877,0.3426721096038818,0.3102127611637115,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0184326171875,0.9433290362358092,0.4924089014530182,0.467118889093399,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0184631347656,0.8800812363624573,0.4062803089618683,0.285279631614685,297.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0184326171875,0.9076113104820251,0.4447022974491119,0.4223642349243164,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0184936523437,0.793035626411438,0.2936300337314605,1.3309643268585205,291.0184326171875,291.0561218261719,289.2257080078125,286.9803771972656,291.01641845703125,297.2676696777344,291.018310546875,1.0,0.6754491329193115,1.0,1.0,0.2688467502593994,1.0,-3.756702184677124,2.920769214630127,0.8359330296516418,1.7837345600128174,0.0,0.0,0.0,160.31153869628906,170.0,-5.399720191955566,-0.0,4055.835205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887740,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0158996582031,0.8316829800605774,0.3431367874145508,0.3106815218925476,297.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.015869140625,0.9412391185760498,0.4932657480239868,0.4679793417453766,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0158996582031,0.878496527671814,0.4071992933750152,0.2859587371349334,297.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.015869140625,0.905761420726776,0.4455439150333404,0.4232109785079956,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01593017578125,0.7912980914115906,0.293955534696579,1.3326798677444458,291.015869140625,291.06365966796875,289.2196350097656,286.9844055175781,291.01348876953125,297.2663879394531,291.0157165527344,1.0,0.6770572066307068,1.0,1.0,0.2690350413322449,1.0,-3.762802600860596,2.924547910690308,0.8382548093795776,1.7856851816177368,0.0,0.0,0.0,161.87229919433594,170.0,-6.238604068756104,-0.0,4082.364013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887800,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.012939453125,0.8301026821136475,0.3435899615287781,0.3111407458782196,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0129089355469,0.939160943031311,0.4941096901893616,0.4688284397125244,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0129089355469,0.8769335746765137,0.4081073105335235,0.2866307497024536,297.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0129089355469,0.9039680361747742,0.4463734328746795,0.4240470230579376,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0129699707031,0.7895804643630981,0.2942728102207184,1.3343613147735596,291.01287841796875,291.0719299316406,289.21295166015625,286.98846435546875,291.01007080078125,297.2650451660156,291.0127258300781,1.0,0.6786505579948425,1.0,1.0,0.2692233026027679,1.0,-3.768805980682373,2.9282548427581787,0.8405510783195496,1.7875940799713137,0.0,0.0,0.0,163.43516540527344,173.0,-7.241888999938965,-0.0,4108.72314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887860,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0120544433594,0.8285351991653442,0.3440344631671905,0.311590164899826,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0120849609375,0.9370896816253662,0.494943231344223,0.4696658253669739,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0120544433594,0.8753870129585266,0.4090068638324737,0.2872955203056335,297.29962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0120849609375,0.9022261500358582,0.4471929669380188,0.424871951341629,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0120544433594,0.7878777980804443,0.2945833206176758,1.3360073566436768,291.0120849609375,291.08087158203125,289.20574951171875,286.9925231933594,291.0119323730469,297.2637023925781,291.01220703125,1.0,0.6802275776863098,1.0,1.0,0.2702756822109222,1.0,-3.7747087478637695,2.9291200637817383,0.8455886840820312,1.7867015600204468,0.0,0.0,0.0,165.00111389160156,173.0,-3.983532667160034,-0.0,4134.8828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887920,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0133056640625,0.827013373374939,0.3444834947586059,0.3120378255844116,297.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0133056640625,0.9350717663764954,0.4957789480686188,0.4704993665218353,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0133056640625,0.8738939166069031,0.4099100530147552,0.2879586219787597,297.29833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0133056640625,0.9005459547042847,0.4480141103267669,0.4256929755210876,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0133056640625,0.7862237095832825,0.2948955595493316,1.337641358375549,291.0133361816406,291.0904846191406,289.197998046875,286.9966125488281,291.01397705078125,297.2624816894531,291.0134582519531,1.0,0.6817927956581116,1.0,1.0,0.2713280618190765,1.0,-3.7805800437927246,2.9297633171081543,0.8508166670799255,1.785594463348389,0.0,0.0,0.0,166.55490112304688,176.0,-0.698817789554596,-0.0,4160.95361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887980,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0145568847656,0.8255489468574524,0.3449366390705108,0.3124888837337494,297.3001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0145874023437,0.9331252574920654,0.4966164231300354,0.4713341891765594,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0145874023437,0.8724675178527832,0.4108164012432098,0.2886236608028412,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0145874023437,0.8989317417144775,0.4488366842269897,0.4265148043632507,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0145568847656,0.7846310138702393,0.2952104806900024,1.3392822742462158,291.0145874023437,291.1007080078125,289.18975830078125,287.0007019042969,291.0157165527344,297.2613525390625,291.01470947265625,1.0,0.683350682258606,1.0,1.0,0.2723804116249084,1.0,-3.786470651626587,2.930411100387573,0.8560596108436584,1.7844864130020142,0.0,0.0,0.0,168.0916748046875,176.0,1.121932029724121,-0.0,4187.0439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888040,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0157470703125,0.8241267204284668,0.3453904688358307,0.3129415810108185,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0157775878906,0.931233048439026,0.4974528551101684,0.4721689224243164,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0157775878906,0.8710916042327881,0.4117229878902435,0.2892895340919494,297.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0157775878906,0.8973673582077026,0.4496582150459289,0.4273363947868347,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0157470703125,0.7830861210823059,0.2955268919467926,1.3409303426742554,291.0157775878906,291.11151123046875,289.1810302734375,287.0047912597656,291.01708984375,297.2602844238281,291.0158996582031,1.0,0.684903621673584,1.0,1.0,0.2734327912330627,1.0,-3.7923738956451416,2.931058168411255,0.8613156676292419,1.783375263214111,0.0,0.0,0.0,169.61904907226562,179.0,2.081456661224365,-0.0,4213.18408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888100,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0168151855469,0.8227362036705017,0.3458426892757416,0.313393771648407,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0168151855469,0.9293842911720276,0.4982859790325165,0.4730014204978943,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0168151855469,0.8697555661201477,0.4126277863979339,0.2899547517299652,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0168151855469,0.8958422541618347,0.4504767060279846,0.4281558990478515,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.01678466796875,0.78158038854599,0.2958438396453857,1.3425824642181396,291.0168151855469,291.12286376953125,289.171875,287.00885009765625,291.01812744140625,297.2593078613281,291.0169372558594,1.0,0.6864516139030457,1.0,1.0,0.274485170841217,1.0,-3.798275232315064,2.931694269180298,0.8665809035301208,1.7822552919387815,0.0,0.0,0.0,171.14112854003906,179.0,2.4117448329925537,-0.0,4239.3623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888160,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0205383300781,0.8213658332824707,0.3462960422039032,0.3138447999954223,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0206298828125,0.9275656938552856,0.4991186857223511,0.473831295967102,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0205993652344,0.8684473037719727,0.4135335385799408,0.2906190156936645,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0206298828125,0.894343912601471,0.4512947797775268,0.4289729297161102,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0205078125,0.7801029086112976,0.2961630821228027,1.3442378044128418,291.0206604003906,291.134765625,289.16229248046875,287.0129089355469,291.0253601074219,297.25836181640625,291.0211181640625,1.0,0.6879945397377014,1.0,1.0,0.2765072286128998,1.0,-3.804171085357666,2.929185152053833,0.8749859929084778,1.7780029773712158,0.0,0.0,0.0,172.66268920898438,182.0,7.301177978515625,-0.0,4265.57080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888220,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0269470214844,0.8200498223304749,0.3467656672000885,0.3143036663532257,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02703857421875,0.9258245825767516,0.4999653697013855,0.4746674299240112,297.3041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0270080566406,0.8672042489051819,0.4144541323184967,0.2912887334823608,297.2931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0270080566406,0.8929113745689392,0.452125608921051,0.4297956228256225,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0268859863281,0.7786878943443298,0.2964945137500763,1.3459241390228271,291.0270690917969,291.1471252441406,289.15234375,287.0169677734375,291.03302001953125,297.25762939453125,291.02752685546875,1.0,0.6895382404327393,1.0,1.0,0.2785292863845825,1.0,-3.8101420402526855,2.92649507522583,0.8836469054222107,1.773544192314148,0.0,0.0,0.0,174.16714477539062,182.0,11.923107147216797,-0.0,4291.95263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888280,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335998535156,0.8187940120697021,0.3472488522529602,0.3147746920585632,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03369140625,0.9241693019866944,0.5008237957954407,0.4755144417285919,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0336303710937,0.8660323023796082,0.4153872430324554,0.2919670343399048,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0336608886719,0.8915508389472961,0.4529674351215362,0.4306283295154571,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335388183594,0.7773410677909851,0.296837717294693,1.3476585149765017,291.0337219238281,291.1499938964844,289.1419982910156,287.02099609375,291.0404968261719,297.257080078125,291.0341796875,1.0,0.6910877227783203,1.0,1.0,0.2805513441562652,1.0,-3.816232681274414,2.923870801925659,0.8923619389533997,1.7691147327423096,0.0,0.0,0.0,175.6532440185547,185.0,14.90032958984375,-0.0,4318.6279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888340,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0404052734375,0.8175872564315796,0.3477429449558258,0.315256655216217,297.29473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0404968261719,0.9225864410400392,0.5016916394233704,0.4763712584972381,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0404663085937,0.8649193048477173,0.4163306951522827,0.2926532030105591,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0404663085937,0.8902502059936523,0.4538182914257049,0.4314702451229095,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.04034423828125,0.7760531306266785,0.2971925735473633,1.3494447469711304,291.04052734375,291.1499938964844,289.13134765625,287.02496337890625,291.0477905273437,297.25665283203125,291.041015625,1.0,0.692645788192749,1.0,1.0,0.282573401927948,1.0,-3.822443246841431,2.921312093734741,0.9011310935020448,1.7647149562835691,0.0,0.0,0.0,177.1269989013672,185.0,16.686538696289062,-0.0,4345.640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888400,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0472717285156,0.8164118528366089,0.3482434153556824,0.3157452940940857,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.04736328125,0.9210543632507324,0.5025649070739746,0.4772340655326843,297.3031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0473022460937,0.8638465404510498,0.4172804653644562,0.2933443486690521,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0473327636719,0.8889904618263245,0.4546744227409363,0.4323179423809051,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0472106933594,0.7748071551322937,0.2975559830665588,1.3512709140777588,291.0473937988281,291.1499938964844,289.120361328125,287.0289306640625,291.0549011230469,297.2563171386719,291.0478820800781,1.0,0.6942113637924194,1.0,1.0,0.2845954596996307,1.0,-3.828738689422608,2.9187943935394287,0.9099443554878236,1.7603297233581543,0.0,0.0,0.0,178.59669494628906,188.0,17.781166076660156,-0.0,4372.94921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888460,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0547180175781,0.8152604699134827,0.3487496972084045,0.3162394165992737,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0548400878906,0.9195648431777954,0.5034430623054504,0.4781016707420349,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0547790527344,0.8628065586090088,0.4182361960411072,0.294039785861969,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0548095703125,0.8877638578414917,0.4555354714393616,0.4331704080104828,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0546569824219,0.7735967636108398,0.297927975654602,1.3531359434127808,291.05487060546875,291.1499938964844,289.109130859375,287.0328674316406,291.06329345703125,297.2560729980469,291.0554504394531,1.0,0.6957845687866211,1.0,1.0,0.2868281602859497,1.0,-3.8351118564605713,2.915625810623169,0.9194862246513368,1.755271077156067,0.0,0.0,0.0,180.06549072265625,188.0,19.430381774902344,-0.0,4400.5498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888520,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.06280517578125,0.8141332864761353,0.3492629826068878,0.3167391121387481,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629272460937,0.9181193113327026,0.5043274164199829,0.478974312543869,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0628662109375,0.8617997765541077,0.4191991984844208,0.294739693403244,297.2908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0628967285156,0.8865710496902466,0.4564025700092315,0.4340277910232544,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.062744140625,0.7724223732948303,0.2983094155788421,1.3550403118133545,291.0629577636719,291.1499938964844,289.0976257324219,287.0367431640625,291.0716857910156,297.25592041015625,291.0635070800781,1.0,0.6973658800125122,1.0,1.0,0.2890608310699463,1.0,-3.841564416885376,2.912445545196533,0.929118812084198,1.7501736879348757,0.0,0.0,0.0,181.5327911376953,191.0,20.794965744018555,-0.0,4428.45263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888580,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0708923339844,0.8130291700363159,0.3497821390628814,0.3172444999217987,297.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0710144042969,0.9167171716690063,0.5052168965339661,0.4798521697521209,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0709533691406,0.86082524061203,0.4201684594154358,0.2954442203044891,297.2906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07098388671875,0.8854109644889832,0.4572746753692627,0.4348903298377991,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0708312988281,0.7712830901145935,0.2986997663974762,1.3569856882095337,291.071044921875,291.1499938964844,289.0859069824219,287.0405578613281,291.0799865722656,297.2558288574219,291.0716247558594,1.0,0.6989558935165405,1.0,1.0,0.2912935316562652,1.0,-3.84809923171997,2.9093027114868164,0.9387965202331544,1.7450850009918213,0.0,0.0,0.0,182.9989624023437,191.0,21.579317092895508,-0.0,4456.67138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888640,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0790100097656,0.8119412064552307,0.3503047227859497,0.3177537322044372,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0791320800781,0.9153509140014648,0.5061092376708984,0.4807334542274475,297.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0790710449219,0.8598759174346924,0.4211418330669403,0.296152114868164,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0791015625,0.8842766880989075,0.4581498205661773,0.4357563257217407,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0789489746094,0.7701725959777832,0.2990972995758056,1.358965277671814,291.07916259765625,291.1499938964844,289.0740051269531,287.0443420410156,291.08819580078125,297.2557678222656,291.0797119140625,1.0,0.700553297996521,1.0,1.0,0.2935262024402618,1.0,-3.854698896408081,2.9061853885650635,0.9485135674476624,1.739997386932373,0.0,0.0,0.0,184.4667053222656,194.0,22.038543701171875,-0.0,4485.17529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888700,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.08709716796875,0.810866117477417,0.3508299887180328,0.3182660341262817,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0871887207031,0.9140174984931946,0.5070037245750427,0.4816173613071441,297.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.087158203125,0.8589488863945007,0.4221186935901642,0.2968628704547882,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0871887207031,0.8831650614738464,0.4590272605419159,0.4366250932216644,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0870361328125,0.7690882682800293,0.2995017468929291,1.3609782457351685,291.08721923828125,291.1499938964844,289.0619201660156,287.0480651855469,291.0963134765625,297.2557678222656,291.0877990722656,1.0,0.7021580338478088,1.0,1.0,0.2957589030265808,1.0,-3.861358165740967,2.903090238571167,0.9582679867744446,1.7349084615707395,0.0,0.0,0.0,185.9372100830078,194.0,22.251697540283203,-0.0,4513.96142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888760,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0924072265625,0.809800922870636,0.3513518869876861,0.3187788128852844,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.09246826171875,0.9127150177955629,0.5078945159912109,0.4825013875961303,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0924377441406,0.8580415844917297,0.4230933487415313,0.2975746095180511,297.29022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0924377441406,0.8820738196372986,0.4599017202854156,0.4374942779541015,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0924072265625,0.7680274248123169,0.2999088168144226,1.363013744354248,291.09246826171875,291.1499938964844,289.0497131347656,287.0517272949219,291.0982971191406,297.2557678222656,291.0926818847656,1.0,0.7037684321403503,1.0,1.0,0.2970964014530182,1.0,-3.868050575256348,2.9029390811920166,0.9651113748550416,1.732737421989441,0.0,0.0,0.0,187.4111328125,197.0,17.67337989807129,-0.0,4542.9833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888820,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.09503173828125,0.8087062835693359,0.351853460073471,0.3192810416221618,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0950622558594,0.9113985300064088,0.5087653994560242,0.4833743870258331,297.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.09503173828125,0.857115626335144,0.4240502417087555,0.2982794940471649,297.2899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0950622558594,0.8809628486633301,0.4607580900192261,0.4383537173271179,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0950012207031,0.7669556736946106,0.3003077208995819,1.3650400638580322,291.0950622558594,291.1499938964844,289.0373840332031,287.0553283691406,291.0995483398437,297.25555419921875,291.09527587890625,1.0,0.7053775191307068,1.0,1.0,0.2984339296817779,1.0,-3.8746798038482666,2.9029338359832764,0.9717458486557008,1.7307270765304563,0.0,0.0,0.0,188.9067840576172,197.0,13.060796737670898,-0.0,4572.0615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888880,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0971984863281,0.8075710535049438,0.3523361384868622,0.3197672069072723,297.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0971984863281,0.9100595116615297,0.5096173286437988,0.4842306673526764,297.302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0971984863281,0.8561621308326721,0.4249905347824096,0.2989735603332519,297.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0971984863281,0.8798230290412903,0.4615970849990845,0.4391979873180389,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.09716796875,0.7658637762069702,0.3006972372531891,1.3670328855514526,291.09722900390625,291.1499938964844,289.02496337890625,287.058837890625,291.1007385253906,297.2552185058594,291.0973815917969,1.0,0.7069784998893738,1.0,1.0,0.2997714281082153,1.0,-3.88118577003479,2.902831554412842,0.978354275226593,1.7286484241485596,0.0,0.0,0.0,190.426025390625,200.0,9.804654121398926,-0.0,4601.02978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888940,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09893798828125,0.8063984513282776,0.352800190448761,0.3202365636825561,297.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989685058594,0.9087060689926147,0.5104501247406006,0.4850690960884094,297.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.09893798828125,0.8551863431930542,0.4259143471717834,0.2996561825275421,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989685058594,0.878659725189209,0.4624183773994446,0.4400258660316467,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.09893798828125,0.7647557258605957,0.3010765612125397,1.3689846992492676,291.0989685058594,291.1499938964844,289.0124816894531,287.06231689453125,291.101806640625,297.25469970703125,291.09912109375,1.0,0.7085673213005066,1.0,1.0,0.3011089265346527,1.0,-3.887553215026856,2.9026217460632324,0.9849315285682678,1.726494550704956,0.0,0.0,0.0,191.96432495117188,200.0,7.622121334075928,-0.0,4629.81005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889000,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004638671875,0.8052034974098206,0.3532503545284271,0.3206931352615356,297.2906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004943847656,0.907358467578888,0.5112681984901428,0.4858934581279754,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004638671875,0.854203999042511,0.4268257021903991,0.3003300130367279,297.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004943847656,0.8774892687797546,0.4632258713245392,0.4408406913280487,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004638671875,0.7636444568634033,0.3014474809169769,1.3709006309509275,291.1004943847656,291.1499938964844,289.0,287.065673828125,291.1028747558594,297.2541198730469,291.1006164550781,1.0,0.7101434469223022,1.0,1.0,0.3024464249610901,1.0,-3.8938076496124254,2.902323007583618,0.991484761238098,1.724275827407837,0.0,0.0,0.0,193.51287841796875,203.0,6.062968730926514,-0.0,4658.4150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889060,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1007080078125,0.803999662399292,0.3536854684352875,0.321137011051178,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1007080078125,0.9060245752334596,0.5120701193809509,0.4867036044597626,297.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1007080078125,0.8532202839851379,0.4277232885360718,0.3009949624538421,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1007080078125,0.8763173818588257,0.464018315076828,0.4416422247886657,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1007385253906,0.7625346183776855,0.3018089532852173,1.3727785348892212,291.1007080078125,291.1499938964844,288.9875183105469,287.0690002441406,291.1014709472656,297.25341796875,291.1006774902344,1.0,0.7117056250572205,1.0,1.0,0.3034269213676452,1.0,-3.899945735931397,2.9031131267547607,0.9968327283859252,1.7231673002243042,0.0,0.0,0.0,195.06805419921875,203.0,3.135814666748047,-0.0,4686.81640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
