time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11889120,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.09979248046875,0.8027830123901367,0.3541011214256286,0.3215658664703369,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09979248046875,0.9046984910964966,0.5128514766693115,0.4874969124794006,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09979248046875,0.8522285223007202,0.4286028146743774,0.3016491830348968,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09979248046875,0.8751370310783386,0.4647915065288543,0.4424280822277069,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.09979248046875,0.7614198327064514,0.3021577894687652,1.3746092319488523,291.0997619628906,291.1499938964844,288.9750366210937,287.0722045898437,291.0998229980469,297.2525634765625,291.0997619628906,1.0,0.7132508158683777,1.0,1.0,0.304407387971878,1.0,-3.905943155288696,2.903878688812256,1.0020644664764404,1.7220686674118042,0.0,0.0,0.0,196.63267517089844,206.0,0.5393139123916626,-0.0,4714.94873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889180,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0986328125,0.8015506863594055,0.3544972538948059,0.3219771385192871,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0986022949219,0.9033795595169068,0.5136117935180664,0.4882705211639404,297.29937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0986328125,0.8512260913848877,0.4294640123844147,0.302290678024292,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0986022949219,0.8739456534385681,0.4655449986457824,0.4431955218315124,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0986328125,0.7602975964546204,0.3024930953979492,1.3763822317123413,291.0986022949219,291.1499938964844,288.9626159667969,287.0753479003906,291.09814453125,297.2515869140625,291.0985717773437,1.0,0.7147753238677979,1.0,1.0,0.3053878545761108,1.0,-3.911771535873413,2.90451979637146,1.007251858711243,1.7208881378173828,0.0,0.0,0.0,198.20643615722656,206.0,-1.1311514377593994,-0.0,4742.7216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889240,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0973205566406,0.80031418800354,0.3548790514469147,0.3223749697208404,297.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0973205566406,0.9020783305168152,0.5143561959266663,0.4890286028385162,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0973205566406,0.8502236008644104,0.4303115308284759,0.3029222786426544,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0973205566406,0.8727544546127319,0.4662834107875824,0.4439483284950256,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09735107421875,0.7591770887374878,0.3028179407119751,1.3781077861785889,291.0973205566406,291.1499938964844,288.9502868652344,287.0783996582031,291.0965270996094,297.2505187988281,291.0972595214844,1.0,0.7162815928459167,1.0,1.0,0.306368350982666,1.0,-3.9174652099609375,2.905060291290283,1.0124050378799438,1.7196407318115234,0.0,0.0,0.0,199.7842559814453,209.0,-2.268340349197388,-0.0,4770.197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889300,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.095947265625,0.7990769147872925,0.3552461862564087,0.3227589428424835,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.095947265625,0.900781512260437,0.5150837898254395,0.4897703230381012,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.095947265625,0.8492242693901062,0.4311448037624359,0.3035435676574707,297.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.095947265625,0.8715667724609375,0.4670060276985168,0.4446857273578644,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0959777832031,0.7580609917640686,0.3031316995620727,1.3797824382781982,291.095947265625,291.1499938964844,288.9380798339844,287.0813293457031,291.0950012207031,297.2493896484375,291.09588623046875,1.0,0.7177671194076538,1.0,1.0,0.3073488175868988,1.0,-3.923016309738159,2.9054946899414062,1.0175215005874634,1.718325138092041,0.0,0.0,0.0,201.36285400390625,209.0,-2.948941230773926,-0.0,4797.326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889360,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0948181152344,0.797845721244812,0.3556025326251983,0.3231323957443237,297.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0948181152344,0.899493396282196,0.5157986283302307,0.4904992282390594,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0948181152344,0.8482340574264526,0.4319674372673034,0.3041568696498871,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0948181152344,0.8703890442848206,0.4677165150642395,0.4454109966754913,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0948486328125,0.7569548487663269,0.3034370839595794,1.3814170360565186,291.0948181152344,291.1499938964844,288.9259948730469,287.0841979980469,291.09405517578125,297.24822998046875,291.09478759765625,1.0,0.7192349433898926,1.0,1.0,0.3084069490432739,1.0,-3.9284555912017822,2.9055871963500977,1.022868514060974,1.7166990041732788,0.0,0.0,0.0,202.93994140625,212.0,-2.931863784790039,-0.0,4824.17919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889420,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0939636230469,0.7966263294219971,0.3559503555297851,0.3234970867633819,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0939636230469,0.8982197046279907,0.5165027379989624,0.4912168979644775,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0939636230469,0.8472580313682556,0.432781457901001,0.3047633469104767,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0939636230469,0.8692266941070557,0.4684168398380279,0.4461255669593811,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0939636230469,0.7558631896972656,0.303735613822937,1.38301682472229,291.0939636230469,291.1499938964844,288.9140930175781,287.08697509765625,291.0932922363281,297.2470397949219,291.09393310546875,1.0,0.7206859588623047,1.0,1.0,0.3094651103019714,1.0,-3.93379807472229,2.9055874347686768,1.0282107591629028,1.715009331703186,0.0,0.0,0.0,204.51248168945312,212.0,-2.6792142391204834,-0.0,4850.77978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889480,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0932312011719,0.7954222559928894,0.3562909960746765,0.3238547146320343,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0932312011719,0.896963894367218,0.5171974301338196,0.4919250905513763,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0932312011719,0.8462991118431091,0.4335879981517792,0.305364191532135,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0932312011719,0.8680828213691711,0.4691082537174225,0.4468311667442322,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0932312011719,0.7547888159751892,0.3040284812450409,1.384588360786438,291.0932312011719,291.1499938964844,288.9023742675781,287.0896301269531,291.0926818847656,297.2458190917969,291.0932312011719,1.0,0.7221220135688782,1.0,1.0,0.3105232715606689,1.0,-3.939061403274536,2.9055254459381104,1.0335359573364258,1.7132837772369385,0.0,0.0,0.0,206.0792999267578,215.0,-2.3753890991210938,-0.0,4877.17041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889540,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0926513671875,0.7942341566085815,0.3566243946552276,0.3242053091526031,297.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0926513671875,0.8957265019416809,0.5178824067115784,0.4926235973834991,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0926513671875,0.8453575968742371,0.4343869984149933,0.305959403514862,297.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0926513671875,0.8669578433036804,0.469790518283844,0.4475275874137878,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0926513671875,0.7537323832511902,0.304315835237503,1.3861324787139893,291.0926513671875,291.1499938964844,288.890869140625,287.0921936035156,291.0922546386719,297.24462890625,291.0926513671875,1.0,0.7235428094863892,1.0,1.0,0.311581403017044,1.0,-3.9442458152771,2.9054017066955566,1.0388442277908323,1.711524486541748,0.0,0.0,0.0,207.63954162597656,215.0,-2.022435426712036,-0.0,4903.34375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889600,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0922241210937,0.7930624485015869,0.3569523096084595,0.3245506286621094,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0922241210937,0.894507646560669,0.5185598731040955,0.4933145940303802,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0922241210937,0.8444334268569946,0.4351802170276642,0.3065502643585205,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0922241210937,0.8658518195152283,0.4704656898975372,0.4482169151306152,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0922546386719,0.7526940107345581,0.3045993447303772,1.3876571655273438,291.0922241210937,291.1499938964844,288.879638671875,287.0946655273437,291.0920104980469,297.2434387207031,291.0922546386719,1.0,0.7249518632888794,1.0,1.0,0.3126395642757416,1.0,-3.9493720531463614,2.9052302837371826,1.0441418886184692,1.7097415924072266,0.0,0.0,0.0,209.19479370117188,218.0,-1.6060158014297483,-0.0,4929.37109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889660,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0923156738281,0.7919073700904846,0.3572754561901092,0.3248908221721649,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.09234619140625,0.8933074474334717,0.519230306148529,0.4939980804920196,297.29052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.09234619140625,0.8435266017913818,0.435968279838562,0.3071369230747223,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.09234619140625,0.8647648096084595,0.4711343050003052,0.4488991796970367,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0923156738281,0.7516738772392273,0.3048796057701111,1.3891637325286863,291.09234619140625,291.1499938964844,288.86865234375,287.0970153808594,291.0926513671875,297.2422790527344,291.0924072265625,1.0,0.7263490557670593,1.0,1.0,0.3137949407100677,1.0,-3.954442262649536,2.904688596725464,1.0497535467147827,1.707613825798035,0.0,0.0,0.0,210.7445373535156,218.0,-0.6172135472297668,-0.0,4955.25,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889720,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0928955078125,0.7907724380493164,0.3575963973999023,0.3252279460430145,297.27490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0929260253906,0.8921293616294861,0.519896388053894,0.4946763217449188,297.2894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0929260253906,0.8426401019096375,0.4367536902427673,0.3077208697795868,297.2734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0929260253906,0.8636999130249023,0.4717988073825836,0.4495765268802643,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0928955078125,0.7506746649742126,0.3051586151123047,1.3906601667404177,291.0929260253906,291.1499938964844,288.8580017089844,287.0992736816406,291.0936279296875,297.2411499023437,291.093017578125,1.0,0.7277370691299438,1.0,1.0,0.3149502873420715,1.0,-3.959477424621582,2.904093265533448,1.0553841590881348,1.7054502964019775,0.0,0.0,0.0,212.2877349853516,221.0,0.4428848028182983,-0.0,4981.0400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889780,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.09381103515625,0.7896595001220703,0.3579153716564178,0.3255626559257507,297.27362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09381103515625,0.8909749388694763,0.5205580592155457,0.4953497350215912,297.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.09381103515625,0.8417752385139465,0.4375366568565368,0.308302640914917,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.09381103515625,0.862658679485321,0.4724593162536621,0.4502493739128113,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.09381103515625,0.7496979832649231,0.3054369986057281,1.3921501636505127,291.0938415527344,291.1499938964844,288.84765625,287.1014099121094,291.0948486328125,297.24005126953125,291.09393310546875,1.0,0.7291163802146912,1.0,1.0,0.3161056637763977,1.0,-3.9644854068756095,2.903471708297729,1.0610138177871704,1.7032763957977295,0.0,0.0,0.0,213.82305908203125,221.0,1.369560480117798,-0.0,5006.7548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889840,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.094970703125,0.788566529750824,0.3582330346107483,0.3258959352970123,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0950012207031,0.8898419737815857,0.5212165117263794,0.4960198104381561,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0950012207031,0.8409298658370972,0.4383179843425751,0.3088830113410949,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0950012207031,0.8616387248039246,0.4731169044971466,0.4509191811084747,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.094970703125,0.748741865158081,0.305715411901474,1.3936383724212646,291.0950012207031,291.1499938964844,288.83770751953125,287.1034545898437,291.0963439941406,297.2390441894531,291.0951232910156,1.0,0.7304897904396057,1.0,1.0,0.3172610402107239,1.0,-3.9694788455963135,2.9028329849243164,1.066645860671997,1.701096534729004,0.0,0.0,0.0,215.35324096679688,224.0,2.2654824256896973,-0.0,5032.45068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889900,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0964660644531,0.7874935865402222,0.3585494756698608,0.3262277543544769,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09649658203125,0.8887304067611694,0.5218715667724609,0.4966862499713897,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.09649658203125,0.840103805065155,0.4390976727008819,0.3094619512557983,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.09649658203125,0.8606399297714233,0.4737714827060699,0.4515856504440307,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0964660644531,0.7478064894676208,0.3059943616390228,1.3951265811920166,291.09649658203125,291.1499938964844,288.828125,287.1053771972656,291.0981750488281,297.238037109375,291.0966491699219,1.0,0.7318573594093323,1.0,1.0,0.3184163868427276,1.0,-3.974458932876587,2.9021782875061035,1.0722806453704834,1.698910355567932,0.0,0.0,0.0,216.877685546875,224.0,3.1295511722564697,-0.0,5058.126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889960,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0980529785156,0.7864389419555664,0.3588647246360779,0.3265584409236908,297.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0980834960937,0.88763827085495,0.5225236415863037,0.4973497688770294,297.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0980834960937,0.8392952084541321,0.439875990152359,0.3100398182868957,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0980834960937,0.8596605658531189,0.4744234383106231,0.4522495567798614,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0980529785156,0.746890127658844,0.3062739670276642,1.3966166973114014,291.0980834960937,291.1499938964844,288.8189697265625,287.107177734375,291.0998840332031,297.23712158203125,291.0982360839844,1.0,0.7332206964492798,1.0,1.0,0.3195074200630188,1.0,-3.979431629180908,2.901727199554444,1.0777044296264648,1.6969332695007324,0.0,0.0,0.0,218.39825439453125,227.0,3.6767444610595694,-0.0,5083.81640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890020,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.09979248046875,0.7854003310203552,0.3591781854629516,0.3268875777721405,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0998229980469,0.886563241481781,0.5231720209121704,0.4980098307132721,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0998229980469,0.8385018706321716,0.4406523406505584,0.3106163442134857,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0998229980469,0.8586981892585754,0.4750721454620361,0.4529104232788086,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09979248046875,0.7459909319877625,0.3065540790557861,1.3981088399887085,291.099853515625,291.1499938964844,288.81024169921875,287.10888671875,291.10186767578125,297.2362060546875,291.0999755859375,1.0,0.7345799803733826,1.0,1.0,0.3205984532833099,1.0,-3.9843945503234863,2.901278257369995,1.0831162929534912,1.6949639320373535,0.0,0.0,0.0,219.91616821289065,227.0,4.246613025665283,-0.0,5109.51708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890080,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1018371582031,0.7843769192695618,0.3594904839992523,0.3272154331207275,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10186767578125,0.8855042457580566,0.5238175988197327,0.4986670017242431,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.10186767578125,0.8377227783203125,0.44142746925354,0.3111917972564697,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10186767578125,0.8577517867088318,0.4757184684276581,0.4535687565803528,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1018371582031,0.7451079487800598,0.3068350851535797,1.3996037244796753,291.1018981933594,291.1499938964844,288.802001953125,287.1104736328125,291.1042175292969,297.2353515625,291.10205078125,1.0,0.7359359264373779,1.0,1.0,0.3216894865036011,1.0,-3.9893503189086914,2.900818586349488,1.088531732559204,1.6929875612258911,0.0,0.0,0.0,221.4322204589844,230.0,4.960257530212402,-0.0,5135.24365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890140,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.104248046875,0.7833696603775024,0.3598023056983948,0.3275423347949981,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10430908203125,0.884462296962738,0.5244607925415039,0.4993213415145874,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1042785644531,0.8369587063789368,0.4422019720077514,0.3117664158344269,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1042785644531,0.8568222522735596,0.47636279463768,0.4542246758937835,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.104248046875,0.7442418932914734,0.3071176409721374,1.4011034965515137,291.10430908203125,291.1499938964844,288.79425048828125,287.1119384765625,291.1069641113281,297.2345275878906,291.1044921875,1.0,0.737288773059845,1.0,1.0,0.3227804899215698,1.0,-3.9943037033081055,2.900352001190185,1.09395170211792,1.6910048723220823,0.0,0.0,0.0,222.9454803466797,230.0,5.78320837020874,-0.0,5161.0029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890200,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1070251464844,0.7823789119720459,0.3601144254207611,0.3278690576553345,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1070556640625,0.8834375143051147,0.5251026153564453,0.4999739527702331,297.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1070251464844,0.836209774017334,0.4429766237735748,0.3123407959938049,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1070556640625,0.8559095859527588,0.477006047964096,0.4548791646957397,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.10699462890625,0.7433926463127136,0.3074021339416504,1.402610182762146,291.1070556640625,291.1499938964844,288.7870483398437,287.11328125,291.110107421875,297.2337646484375,291.1072998046875,1.0,0.7386395335197449,1.0,1.0,0.3238715231418609,1.0,-3.999261140823364,2.8998827934265137,1.0993783473968506,1.6890182495117188,0.0,0.0,0.0,224.4562225341797,233.0,6.707925796508789,-0.0,5186.81787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890260,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1095275878906,0.781405508518219,0.3604263365268707,0.3281958103179931,297.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10955810546875,0.8824308514595032,0.5257425308227539,0.50062495470047,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10955810546875,0.8354765772819519,0.4437510371208191,0.3129151165485382,297.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10955810546875,0.8550146222114563,0.4776478409767151,0.4555323719978332,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1095275878906,0.742560863494873,0.3076885044574737,1.4041252136230469,291.1095886230469,291.1499938964844,288.7803649902344,287.114501953125,291.1122741699219,297.2330322265625,291.1097412109375,1.0,0.7399888634681702,1.0,1.0,0.3247614502906799,1.0,-4.004226207733154,2.9000885486602783,1.104137659072876,1.6877014636993408,0.0,0.0,0.0,225.9638671875,233.0,6.649297714233398,-0.0,5212.701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890320,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1118469238281,0.7804436683654785,0.3607353866100311,0.3285211324691772,297.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1119079589844,0.8814363479614258,0.5263779759407043,0.5012728571891785,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11187744140625,0.8347537517547607,0.4445226788520813,0.3134883344173431,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.11187744140625,0.8541316986083984,0.4782857894897461,0.4561830163002014,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1118469238281,0.7417418360710144,0.307975172996521,1.4056450128555298,291.1119079589844,291.1499938964844,288.7742919921875,287.1156005859375,291.1147155761719,297.2323303222656,291.1120910644531,1.0,0.7413361668586731,1.0,1.0,0.3256513774394989,1.0,-4.009186744689941,2.900332450866699,1.1088541746139526,1.6864244937896729,0.0,0.0,0.0,227.4720764160156,236.0,6.647467613220215,-0.0,5238.63427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890380,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1145324707031,0.7794913649559021,0.3610421419143677,0.3288440406322479,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1145935058594,0.8804517388343811,0.5270093679428101,0.5019166469573975,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.11456298828125,0.8340393900871277,0.4452921748161316,0.3140597641468048,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.11456298828125,0.8532587289810181,0.4789203107357025,0.4568301141262054,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1145324707031,0.7409338355064392,0.3082624673843384,1.4071671962738037,291.1145935058594,291.1499938964844,288.7688293457031,287.1165771484375,291.1176452636719,297.2316589355469,291.11480712890625,1.0,0.7426807880401611,1.0,1.0,0.3265413045883178,1.0,-4.014134407043457,2.900563955307007,1.1135705709457395,1.6851359605789185,0.0,0.0,0.0,228.98147583007807,236.0,7.06819486618042,-0.0,5264.595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890440,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1175842285156,0.7785502672195435,0.3613483309745788,0.329165905714035,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1176147460937,0.8794787526130676,0.5276386737823486,0.5025578737258911,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1176147460937,0.833334743976593,0.4460611045360565,0.3146304190158844,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1176147460937,0.8523972630500793,0.4795531332492828,0.4574750661849975,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1175537109375,0.7401376366615295,0.3085510432720184,1.408693552017212,291.1176452636719,291.1499938964844,288.7640075683594,287.117431640625,291.1210021972656,297.2309875488281,291.11785888671875,1.0,0.744023323059082,1.0,1.0,0.3274312019348144,1.0,-4.019078731536865,2.9007909297943115,1.1182879209518433,1.6838254928588867,0.0,0.0,0.0,230.4906463623047,239.0,7.765219211578369,-0.0,5290.6044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890500,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1210632324219,0.7776240110397339,0.3616552948951721,0.3294876217842102,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1211242675781,0.8785210251808167,0.5282668471336365,0.503197193145752,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.12109375,0.8326431512832642,0.4468307495117187,0.315200924873352,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12109375,0.8515505194664001,0.4801852107048034,0.4581185579299927,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1210327148437,0.7393560409545898,0.3088420331478119,1.41022789478302,291.1211242675781,291.1499938964844,288.75982666015625,287.1181640625,291.1248779296875,297.2304077148437,291.12139892578125,1.0,0.7453643083572388,1.0,1.0,0.3283211290836334,1.0,-4.02402925491333,2.901018142700196,1.1230109930038452,1.6825108528137207,0.0,0.0,0.0,231.9976348876953,239.0,8.676691055297852,-0.0,5316.6767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890560,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12408447265625,0.776714563369751,0.3619624078273773,0.3298097848892212,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241455078125,0.8775807619094849,0.528893768787384,0.5038355588912964,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241149902344,0.8319662809371948,0.4476005733013153,0.3157717883586883,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241149902344,0.8507204651832581,0.4808164238929748,0.45876145362854,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.12408447265625,0.7385903596878052,0.3091348707675934,1.4117707014083862,291.1241455078125,291.1499938964844,288.7563781738281,287.1187744140625,291.1273498535156,297.2298278808594,291.12432861328125,1.0,0.746704638004303,1.0,1.0,0.3289342522621155,1.0,-4.028990268707275,2.9021780490875244,1.126811981201172,1.6821366548538208,0.0,0.0,0.0,233.502182006836,242.0,8.290604591369629,-0.0,5342.83447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890620,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268005371094,0.7758153080940247,0.3622659742832184,0.3301302492618561,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268310546875,0.8766510486602783,0.5295154452323914,0.5044705867767334,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268310546875,0.8312980532646179,0.448367029428482,0.3163413405418396,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268310546875,0.8499007225036621,0.4814432561397552,0.4594015479087829,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12677001953125,0.7378355860710144,0.3094275891780853,1.4133176803588867,291.1268615722656,291.1499938964844,288.7536315917969,287.1192626953125,291.1301574707031,297.229248046875,291.1270751953125,1.0,0.7480432391166687,1.0,1.0,0.3295474052429199,1.0,-4.033944129943848,2.9033913612365723,1.1305526494979858,1.6818368434906006,0.0,0.0,0.0,235.0084686279297,242.0,8.064616203308105,-0.0,5369.04345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890680,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299133300781,0.7749249339103699,0.3625677227973938,0.3304485082626343,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.12994384765625,0.8757306933403015,0.5301339030265808,0.5051019191741943,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.12994384765625,0.8306372165679932,0.4491317868232727,0.3169093132019043,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.12994384765625,0.8490900993347168,0.482067346572876,0.4600385725498199,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298828125,0.7370900511741638,0.3097207546234131,1.4148653745651243,291.1299743652344,291.1499938964844,288.7516174316406,287.1195983886719,291.1335144042969,297.22869873046875,291.13018798828125,1.0,0.7493795156478882,1.0,1.0,0.330160528421402,1.0,-4.038885116577148,2.904591083526612,1.1342942714691162,1.6815427541732788,0.0,0.0,0.0,236.5168609619141,230.0,8.398807525634766,-0.0,5395.28515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890740,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335144042969,0.7764682173728943,0.3628698289394378,0.3306585550308227,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.133544921875,0.8775884509086609,0.5307496190071106,0.5056174993515015,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.133544921875,0.8323849439620972,0.4498960375785827,0.3173930048942566,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.133544921875,0.8508327007293701,0.4826892614364624,0.4605603218078613,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13348388671875,0.7384529709815979,0.3100143671035766,1.415879726409912,291.1335754394531,291.1499938964844,288.7504272460937,287.1197814941406,291.1373596191406,297.2281799316406,291.1338195800781,1.0,0.7489830255508423,1.0,1.0,0.330773651599884,1.0,-4.042564868927002,2.90491271018982,1.137652039527893,1.68079936504364,0.0,0.0,0.0,235.1187744140625,230.0,9.156643867492676,-0.0,5397.42529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890800,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1374816894531,0.7792946696281433,0.363183319568634,0.3308205306529999,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375427246094,0.8809087872505188,0.531371533870697,0.5060783624649048,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375427246094,0.8354009985923767,0.4506692290306091,0.3178380727767944,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375427246094,0.8539278507232666,0.4833176732063293,0.4610277712345123,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.137451171875,0.7409294247627258,0.3103169202804565,1.4166473150253296,291.1375732421875,291.1499938964844,288.75,287.119873046875,291.1417541503906,297.227783203125,291.1378479003906,1.0,0.7480334639549255,1.0,1.0,0.3313867747783661,1.0,-4.045655727386475,2.904831647872925,1.140824317932129,1.6797974109649658,0.0,0.0,0.0,232.2613067626953,218.0,10.13099193572998,-0.0,5387.5830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890860,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1408996582031,0.78303062915802,0.3635094165802002,0.3309598565101623,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14093017578125,0.8852634429931641,0.5320009589195251,0.5065104961395264,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14093017578125,0.8393214344978333,0.4514526724815368,0.3182637989521026,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14093017578125,0.8579940795898438,0.4839540719985962,0.4614668190479278,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.140869140625,0.7442048192024231,0.3106307983398437,1.417292594909668,291.14093017578125,291.1499938964844,288.75,287.119873046875,291.144287109375,297.2274780273437,291.14111328125,1.0,0.7466521263122559,1.0,1.0,0.3316787183284759,1.0,-4.048454761505127,2.9056317806243896,1.142823338508606,1.679756760597229,0.0,0.0,0.0,228.4884185791016,218.0,9.416861534118652,-0.0,5370.45849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890920,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434631347656,0.7875123023986816,0.3638423085212707,0.3310840129852295,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434936523437,0.8904663324356079,0.5326325297355652,0.5069220662117004,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434936523437,0.8440020680427551,0.4522410035133362,0.318676233291626,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434936523437,0.8628755211830139,0.4845936894416809,0.4618860483169555,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434326171875,0.7481539845466614,0.310953289270401,1.417863368988037,291.1434936523437,291.1499938964844,288.75,287.119873046875,291.1465759277344,297.2272644042969,291.1436767578125,1.0,0.7449670433998108,1.0,1.0,0.3319706320762634,1.0,-4.051065444946289,2.9063754081726074,1.1446897983551023,1.6797136068344116,0.0,0.0,0.0,224.07098388671875,206.0,8.422018051147461,-0.0,5348.23828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890980,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459655761719,0.7926437854766846,0.3641809821128845,0.3311964273452759,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14599609375,0.8964090943336487,0.5332655906677246,0.5073170065879822,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14599609375,0.8493753671646118,0.4530336558818817,0.3190783858299255,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14599609375,0.8684898614883423,0.4852358698844909,0.4622896611690521,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459350585937,0.7527170181274414,0.3112841844558716,1.418386459350586,291.14599609375,291.1499938964844,288.75,287.119873046875,291.1488952636719,297.22711181640625,291.14617919921875,1.0,0.7430613040924072,1.0,1.0,0.3322625756263733,1.0,-4.05354118347168,2.907026529312134,1.1465145349502563,1.6796157360076904,0.0,0.0,0.0,219.1867218017578,206.0,7.775620460510254,-0.0,5322.32177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891040,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1484069824219,0.7983277440071106,0.3645245134830475,0.3313021957874298,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1484375,0.9029810428619384,0.5338998436927795,0.5077013969421387,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1484375,0.8553769588470459,0.4538300633430481,0.3194744884967804,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1484375,0.8747525811195374,0.4858802258968353,0.462683618068695,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1484069824219,0.7578346729278564,0.3116225600242615,1.4188873767852783,291.1484680175781,291.1499938964844,288.75,287.119873046875,291.1512145996094,297.2269897460937,291.14862060546875,1.0,0.7410129308700562,1.0,1.0,0.3325545191764831,1.0,-4.055944442749023,2.9076273441314697,1.1483172178268433,1.679487705230713,0.0,0.0,0.0,213.9986572265625,194.0,7.334468841552734,-0.0,5294.033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891100,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.8045657277107239,0.364872932434082,0.3314031660556793,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.910515546798706,0.53453528881073,0.5080769658088684,297.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.8620454668998718,0.4546304047107696,0.3198660612106323,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.8816850781440735,0.4865267872810364,0.4630698263645172,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.763538658618927,0.3119688034057617,1.419377326965332,291.15087890625,291.1499938964844,288.75,287.119873046875,291.153564453125,297.2269287109375,291.1510314941406,1.0,0.7388465404510498,1.0,1.0,0.3328464329242706,1.0,-4.058300018310547,2.908194303512573,1.1501057147979736,1.6793415546417236,0.0,0.0,0.0,208.55723571777344,194.0,7.058927536010742,-0.0,5263.798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891160,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1522827148437,0.8111740946769714,0.3652234673500061,0.3315015137195587,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1522827148437,0.919146716594696,0.5351698398590088,0.5084468722343445,297.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1522827148437,0.8693574070930481,0.4554322361946106,0.3202550709247589,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1522827148437,0.8892417550086975,0.487173467874527,0.4634512066841125,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1522827148437,0.7698056101799011,0.3123206496238708,1.4198672771453855,291.1522827148437,291.1499938964844,288.75,287.119873046875,291.1539001464844,297.22686767578125,291.15234375,1.0,0.7366088628768921,1.0,1.0,0.3328458070755005,1.0,-4.060635089874268,2.909734010696411,1.1509010791778564,1.6801799535751345,0.0,0.0,0.0,202.9613037109375,182.0,5.307872772216797,-0.0,5232.39990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891220,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15283203125,0.8180032968521118,0.3655703663825989,0.3315946757793426,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15283203125,0.9286996126174928,0.5357977151870728,0.5088083148002625,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15283203125,0.8773404955863953,0.4562301337718963,0.3206396996974945,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15283203125,0.8974308967590332,0.4878150224685669,0.46382537484169,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15283203125,0.7766585946083069,0.3126746714115143,1.420353651046753,291.15283203125,291.1499938964844,288.75,287.119873046875,291.1540222167969,297.226806640625,291.15289306640625,1.0,0.7343129515647888,1.0,1.0,0.3328451514244079,1.0,-4.06293249130249,2.911313056945801,1.151619553565979,1.6810874938964844,0.0,0.0,0.0,197.24864196777344,182.0,3.67073655128479,-0.0,5200.0322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
