time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11891280,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532897949219,0.8251709938049316,0.3659138679504394,0.3316821753978729,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532897949219,0.9389498829841614,0.5364195108413696,0.5091612935066223,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532897949219,0.8860014081001282,0.4570243954658508,0.3210197985172272,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532897949219,0.9063180685043336,0.4884517192840576,0.4641923010349273,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532592773437,0.7841019630432129,0.313029944896698,1.420833945274353,291.1532897949219,291.1499938964844,288.75,287.119873046875,291.1541442871094,297.2267150878906,291.1533203125,1.0,0.731978714466095,1.0,1.0,0.3328445255756378,1.0,-4.065187454223633,2.912860155105591,1.1523271799087524,1.6819976568222046,0.0,0.0,0.0,191.4664306640625,170.0,2.533356189727783,-0.0,5167.0087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891340,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1535949707031,0.8328558802604675,0.3662539720535278,0.3317640721797943,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1535949707031,0.9497189521789552,0.5370346903800964,0.5095053911209106,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1535949707031,0.8953944444656372,0.4578149914741516,0.3213952779769897,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1535949707031,0.9166158437728882,0.4890832006931305,0.4645516872406006,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1535949707031,0.7921834588050842,0.313386470079422,1.4213088750839231,291.1535949707031,291.1499938964844,288.75,287.119873046875,291.1542663574219,297.2265930175781,291.15362548828125,1.0,0.7296086549758911,1.0,1.0,0.3328438699245453,1.0,-4.067399978637695,2.914376974105835,1.1530230045318604,1.6829017400741575,0.0,0.0,0.0,185.6205902099609,170.0,1.816434860229492,-0.0,5133.37060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891400,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1538391113281,0.8412109017372131,0.366591602563858,0.3318424224853515,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1538391113281,0.9607766270637512,0.5376448631286621,0.5098433494567871,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1538391113281,0.9055837392807008,0.4586028158664703,0.3217678666114807,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1538391113281,0.9281926155090332,0.4897106289863586,0.4649058878421783,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1538391113281,0.8009150624275208,0.3137438297271728,1.4217817783355713,291.1538391113281,291.1499938964844,288.75,287.119873046875,291.15435791015625,297.2264709472656,291.15386962890625,1.0,0.7272178530693054,1.0,1.0,0.3328432440757751,1.0,-4.069586277008057,2.915878772735596,1.153707504272461,1.6837743520736694,0.0,0.0,0.0,179.7404022216797,158.0,1.3009623289108276,-0.0,5099.37255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891460,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537780761719,0.8504232168197632,0.3669264018535614,0.331917256116867,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537475585937,0.9719336032867432,0.5382492542266846,0.5101748704910278,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537475585937,0.9174730181694032,0.4593873918056488,0.3221374452114105,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537475585937,0.94072288274765,0.4903334081172943,0.4652546942234039,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537780761719,0.810252845287323,0.3141017854213714,1.422253131866455,291.1537475585937,291.1499938964844,288.75,287.119873046875,291.15386962890625,297.2262878417969,291.1537475585937,1.0,0.7248079776763916,1.0,1.0,0.3327609598636627,1.0,-4.071745872497559,2.917640686035156,1.1541051864624023,1.684899091720581,0.0,0.0,0.0,173.8296661376953,158.0,0.522948145866394,-0.0,5065.04296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891520,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534118652344,0.8606665134429932,0.3672575652599334,0.3319886326789856,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534118652344,0.9829832911491394,0.5388472676277161,0.5105001330375671,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534118652344,0.930976390838623,0.4601679146289825,0.3225040435791015,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534118652344,0.9538582563400269,0.4909509122371673,0.465598315000534,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534118652344,0.8198511600494385,0.3144595324993133,1.4227218627929688,291.1534118652344,291.1499938964844,288.75,287.119873046875,291.1533508300781,297.2261047363281,291.1534118652344,1.0,0.7223844528198242,1.0,1.0,0.3326786756515503,1.0,-4.073878288269043,2.919403553009033,1.1544749736785889,1.6860305070877075,0.0,0.0,0.0,167.90098571777344,161.0,-0.1561586111783981,-0.0,5030.46630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891580,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529541015625,0.8667372465133667,0.3675845563411712,0.3321617245674133,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529541015625,0.9889051914215088,0.5394396185874939,0.5109302401542664,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529541015625,0.9389459490776062,0.4609447121620178,0.3229496479034424,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529541015625,0.9611917734146118,0.4915638566017151,0.4660478234291076,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529541015625,0.8253310918807983,0.3148179054260254,1.4237167835235596,291.1529541015625,291.1499938964844,288.75,287.119873046875,291.1528625488281,297.2259216308594,291.1529541015625,1.0,0.7216930389404297,1.0,1.0,0.3325963914394378,1.0,-4.077220439910889,2.922003746032715,1.1552166938781738,1.6875938177108765,0.0,0.0,0.0,164.8254852294922,161.0,-0.6097884178161621,-0.0,5019.54443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891640,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15252685546875,0.8704174757003784,0.3678989112377167,0.332379937171936,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15252685546875,0.992294192314148,0.5400198698043823,0.5114075541496277,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15252685546875,0.9437819123268129,0.4617106020450592,0.3234311640262604,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15252685546875,0.9654895663261414,0.4921657145023346,0.4665455222129822,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1525573730469,0.8286371827125549,0.3151697814464569,1.424962282180786,291.15252685546875,291.1499938964844,288.75,287.119873046875,291.15240478515625,297.2256164550781,291.15252685546875,1.0,0.7215573191642761,1.0,1.0,0.3325141072273254,1.0,-4.081130027770996,2.924990177154541,1.1561397314071655,1.6894093751907349,0.0,0.0,0.0,163.18704223632812,164.0,-0.8484078645706177,-0.0,5020.412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891700,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.152099609375,0.872425377368927,0.368198961019516,0.3326196074485779,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.152099609375,0.9941011667251588,0.5405863523483276,0.5119079947471619,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.152099609375,0.9465085864067078,0.4624639451503753,0.323930561542511,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.152099609375,0.9678261280059814,0.4927547574043274,0.4670672714710235,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.152099609375,0.8304656147956848,0.3155126571655273,1.426340937614441,291.152099609375,291.1499938964844,288.75,287.119873046875,291.1519470214844,297.2252502441406,291.152099609375,1.0,0.7218626141548157,1.0,1.0,0.332431823015213,1.0,-4.085329532623291,2.928176164627075,1.1571534872055054,1.6913443803787231,0.0,0.0,0.0,162.46363830566406,164.0,-1.0094050168991089,-0.0,5028.5849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891760,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517639160156,0.8732107877731323,0.368485689163208,0.3328705132007599,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517333984375,0.9948313236236572,0.5411398410797119,0.5124207139015198,297.27447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517639160156,0.94774067401886,0.4632052779197693,0.3244397938251495,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517333984375,0.9688021540641784,0.4933314621448517,0.467602014541626,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517639160156,0.8312236070632935,0.3158462345600128,1.4277962446212769,291.1517333984375,291.1499938964844,288.75,287.119873046875,291.15167236328125,297.2247619628906,291.1517639160156,1.0,0.7224678993225098,1.0,1.0,0.332383245229721,1.0,-4.089690685272217,2.931358337402344,1.1583327054977417,1.693236231803894,0.0,0.0,0.0,162.374267578125,167.0,-0.9495165944099426,-0.0,5041.71533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891820,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.8730695843696594,0.3687602281570434,0.3331272304058075,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.9947719573974608,0.5416808724403381,0.5129396319389343,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.9478586316108704,0.463935375213623,0.3249543309211731,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.9687727093696594,0.4938964247703552,0.4681436121463775,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.8311718702316284,0.3161706030368805,1.429296374320984,291.1514892578125,291.1499938964844,288.75,287.119873046875,291.15142822265625,297.2242126464844,291.1514892578125,1.0,0.7232908606529236,1.0,1.0,0.3323346674442291,1.0,-4.094142436981201,2.934593677520752,1.1595487594604492,1.695165753364563,0.0,0.0,0.0,162.7547149658203,167.0,-0.861028790473938,-0.0,5058.4462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891880,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.8723152875900269,0.3690243065357208,0.3333857953548431,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.99418967962265,0.5422108173370361,0.5134600400924683,297.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.9472402334213256,0.4646555483341217,0.3254708051681518,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.9680778980255128,0.4944508969783783,0.4686873257160187,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.8305836915969849,0.316486656665802,1.430816411972046,291.1512145996094,291.1499938964844,288.75,287.119873046875,291.15118408203125,297.2235717773437,291.1512145996094,1.0,0.724254310131073,1.0,1.0,0.3322861194610595,1.0,-4.098629474639893,2.937852382659912,1.16077721118927,1.69712233543396,0.0,0.0,0.0,163.4469757080078,170.0,-0.8138907551765442,-0.0,5077.5087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891940,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.871059000492096,0.3692777156829834,0.3336440920829773,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.9931669235229492,0.5427292585372925,0.5139795541763306,297.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.94601172208786,0.4653653502464294,0.3259873986244201,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.9668272733688354,0.4949944615364074,0.4692306518554687,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.8295549154281616,0.3167940676212311,1.4323451519012451,291.15093994140625,291.1499938964844,288.75,287.119873046875,291.1509094238281,297.222900390625,291.15093994140625,1.0,0.7253320217132568,1.0,1.0,0.3322375416755676,1.0,-4.103125095367432,2.941115379333496,1.1620100736618042,1.699097990989685,0.0,0.0,0.0,164.40042114257812,170.0,-0.7951575517654419,-0.0,5098.470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892000,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.8695191144943237,0.3695225417613983,0.3339002132415771,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.9918768405914308,0.5432376861572266,0.5144957304000854,297.271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.9444276094436646,0.4660665392875671,0.3265023827552795,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.9652459621429444,0.4955288171768188,0.4697713255882263,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.8282749652862549,0.3170943856239319,1.4338701963424685,291.1506652832031,291.1499938964844,288.75,287.119873046875,291.1506042480469,297.22216796875,291.1506652832031,1.0,0.7264741063117981,1.0,1.0,0.3321889638900757,1.0,-4.107602119445801,2.944363594055176,1.1632386445999146,1.7010823488235474,0.0,0.0,0.0,165.51010131835938,173.0,-0.7908589839935303,-0.0,5120.51416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892060,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.8677557706832886,0.3697589337825775,0.3341531753540039,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.9903587698936462,0.5437352657318115,0.515006959438324,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.9425534009933472,0.46675905585289,0.3270148634910583,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.963388741016388,0.49605393409729,0.4703080356121063,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.8267942667007446,0.3173878490924835,1.4353867769241333,291.1504821777344,291.1499938964844,288.75,287.119873046875,291.1505432128906,297.2214050292969,291.1505126953125,1.0,0.727667510509491,1.0,1.0,0.3321737051010132,1.0,-4.112048149108887,2.9474756717681885,1.1645725965499878,1.702955961227417,0.0,0.0,0.0,166.75062561035156,173.0,-0.6213808059692383,-0.0,5143.42333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892120,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.8658730387687683,0.3699884116649627,0.3344026505947113,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.9886944890022278,0.5442221760749817,0.5155115723609924,297.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.9405115246772766,0.4674443304538727,0.3275243937969208,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.9613635540008544,0.4965710937976837,0.4708402156829834,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.825202226638794,0.3176760673522949,1.436892867088318,291.150390625,291.1499938964844,288.75,287.119873046875,291.1505126953125,297.2206115722656,291.1504211425781,1.0,0.7288895845413208,1.0,1.0,0.332158476114273,1.0,-4.116456031799316,2.950552463531494,1.1659034490585327,1.704816460609436,0.0,0.0,0.0,168.07208251953125,176.0,-0.4548716843128204,-0.0,5166.8271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892180,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8638942837715149,0.3702103495597839,0.3346478641033172,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.9868972897529602,0.5446974635124207,0.5160077214241028,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.9383279085159302,0.4681215286254883,0.3280302882194519,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.959190845489502,0.4970794916152954,0.4713667333126068,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8235169053077698,0.3179586231708526,1.438385844230652,291.1502990722656,291.1499938964844,288.75,287.119873046875,291.15045166015625,297.21978759765625,291.1503295898437,1.0,0.7301347255706787,1.0,1.0,0.3321432173252105,1.0,-4.120816707611084,2.953596830368042,1.1672199964523315,1.7066633701324463,0.0,0.0,0.0,169.46498107910156,176.0,-0.3560086488723755,-0.0,5190.6318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892240,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.8618881702423096,0.3704265654087066,0.3348893225193023,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.9850267767906188,0.5451641082763672,0.5164971351623535,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.9360873699188232,0.4687924385070801,0.3285329639911651,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.9569469094276428,0.4975810348987579,0.471888393163681,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.8217964768409729,0.3182370662689209,1.43986713886261,291.1502380371094,291.1499938964844,288.75,287.119873046875,291.150390625,297.2189636230469,291.1502685546875,1.0,0.7313887476921082,1.0,1.0,0.332127958536148,1.0,-4.125136852264404,2.956613779067993,1.1685230731964111,1.708491563796997,0.0,0.0,0.0,170.8946533203125,179.0,-0.2949327826499939,-0.0,5214.61279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892300,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8598597049713135,0.370635837316513,0.3351258635520935,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.983085036277771,0.5456205606460571,0.5169780850410461,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.933797001838684,0.4694557189941406,0.3290313184261322,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9546365141868592,0.498074322938919,0.4724035859107971,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8200429081916809,0.3185105919837951,1.4413329362869265,291.150146484375,291.1499938964844,288.75,287.119873046875,291.1502990722656,297.2181396484375,291.1501770019531,1.0,0.7326487898826599,1.0,1.0,0.3321126997470855,1.0,-4.129404067993164,2.9595959186553955,1.1698077917099,1.7102900743484497,0.0,0.0,0.0,172.35850524902344,179.0,-0.2653506994247436,-0.0,5238.7119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892360,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.8578364849090576,0.3708394765853882,0.3353581428527832,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.981098175048828,0.5460687279701233,0.5174520611763,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.9314935803413392,0.4701126515865326,0.3295259177684784,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.9522928595542908,0.4985606968402862,0.4729132056236267,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.8182783722877502,0.3187803030014038,1.442785143852234,291.1501159667969,291.1499938964844,288.75,287.119873046875,291.1502990722656,297.2173156738281,291.150146484375,1.0,0.7339096069335938,1.0,1.0,0.332109659910202,1.0,-4.133625030517578,2.962507486343384,1.171117663383484,1.7120146751403809,0.0,0.0,0.0,173.8421173095703,182.0,-0.1906874626874923,-0.0,5262.84912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892420,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.8558265566825867,0.3710372149944305,0.3355857133865356,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.9790741801261902,0.5465083122253418,0.5179185271263123,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.9291898608207704,0.4707629382610321,0.3300163149833679,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.9499271512031556,0.4990398585796356,0.4734165966510772,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.8165078163146973,0.319046139717102,1.4442228078842163,291.15008544921875,291.1499938964844,288.75,287.119873046875,291.1502990722656,297.2164611816406,291.1501159667969,1.0,0.7351683974266052,1.0,1.0,0.3321065902709961,1.0,-4.137796401977539,2.9653844833374023,1.1724116802215576,1.7136980295181274,0.0,0.0,0.0,175.34054565429688,182.0,-0.1306861788034439,-0.0,5286.9765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892480,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.8538393974304199,0.3712295591831207,0.3358089625835418,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.977023720741272,0.5469401478767395,0.5183781385421753,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.9269009232521056,0.471407026052475,0.330502837896347,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.9475530385971068,0.4995123147964477,0.473914235830307,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.8147374391555786,0.3193085789680481,1.445647358894348,291.15008544921875,291.1499938964844,288.75,287.119873046875,291.1502685546875,297.21563720703125,291.1501159667969,1.0,0.736423671245575,1.0,1.0,0.3321035504341125,1.0,-4.1419219970703125,2.968233585357666,1.173688292503357,1.7153428792953491,0.0,0.0,0.0,176.8485107421875,185.0,-0.0975246801972389,-0.0,5311.07080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892540,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.851876437664032,0.3714156448841095,0.3360269963741302,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.974949598312378,0.5473628640174866,0.5188297033309937,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.92463219165802,0.4720439314842224,0.3309846818447113,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.9451751112937928,0.4999770224094391,0.4744049906730652,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.8129667043685913,0.3195672333240509,1.447056770324707,291.1500549316406,291.1499938964844,288.75,287.119873046875,291.1502685546875,297.2148132324219,291.15008544921875,1.0,0.7376733422279358,1.0,1.0,0.3321004807949066,1.0,-4.145994663238525,2.9710500240325928,1.1749447584152222,1.7169435024261477,0.0,0.0,0.0,178.36387634277344,185.0,-0.0854469537734985,-0.0,5335.08935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892600,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.8499442934989929,0.3715970814228058,0.3362411856651306,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.9728606939315796,0.5477789640426636,0.5192752480506897,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.9223954677581788,0.4726754128932953,0.3314630091190338,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.9428045749664308,0.5004359483718872,0.4748906791210174,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.8111991882324219,0.3198231756687164,1.4484552145004272,291.1500244140625,291.1499938964844,288.75,287.119873046875,291.1502380371094,297.2139587402344,291.1500549316406,1.0,0.7389180064201355,1.0,1.0,0.332097440958023,1.0,-4.150027275085449,2.973841667175293,1.1761858463287354,1.7185108661651611,0.0,0.0,0.0,179.88392639160156,188.0,-0.0835924819111824,-0.0,5359.05615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892660,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.8480417132377625,0.371772825717926,0.3364504873752594,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.970757782459259,0.5481867790222168,0.5197133421897888,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.9201929569244384,0.4733002781867981,0.3319369256496429,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.9404431581497192,0.5008876919746399,0.4753699004650116,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.8094319105148315,0.3200758099555969,1.449840068817139,291.1499938964844,291.1499938964844,288.75,287.119873046875,291.15020751953125,297.213134765625,291.1500244140625,1.0,0.7401561737060547,1.0,1.0,0.3320967555046081,1.0,-4.154011249542236,2.9765946865081787,1.1774165630340576,1.7200299501419067,0.0,0.0,0.0,181.4075927734375,188.0,-0.0790996775031089,-0.0,5382.9326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892720,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.8461706638336182,0.3719431757926941,0.3366552293300628,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.9686455130577089,0.5485868453979492,0.5201444029808044,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.9180309772491456,0.4739187955856323,0.3324066400527954,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.9380970001220704,0.5013328194618225,0.4758431017398834,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.8076648712158203,0.3203255534172058,1.4512126445770264,291.14996337890625,291.1499938964844,288.75,287.119873046875,291.1501770019531,297.2123107910156,291.1499938964844,1.0,0.7413876056671143,1.0,1.0,0.3320960998535156,1.0,-4.157948970794678,2.9793176651000977,1.17863130569458,1.7215163707733154,0.0,0.0,0.0,182.9336700439453,191.0,-0.0784854590892791,-0.0,5406.7197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892780,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.8443315029144287,0.3721081018447876,0.3368552625179291,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.9665266871452332,0.5489791035652161,0.5205682516098022,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.915913701057434,0.4745308756828308,0.3328720033168793,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.9357699751853944,0.5017711520195007,0.4763100445270538,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.8058964014053345,0.3205723762512207,1.4525728225708008,291.1499328613281,291.1499938964844,288.75,287.119873046875,291.150146484375,297.21148681640625,291.14996337890625,1.0,0.7426119446754456,1.0,1.0,0.3320954144001007,1.0,-4.161840438842773,2.982010841369629,1.179829716682434,1.7229728698730469,0.0,0.0,0.0,184.46124267578125,191.0,-0.0832483246922493,-0.0,5430.4072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892840,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.8425247669219971,0.3722683489322662,0.3370512723922729,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.9644047617912292,0.5493646264076233,0.5209859013557434,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.913845717906952,0.4751373529434204,0.3333336412906647,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.933466613292694,0.5022034645080566,0.4767716526985168,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.8041343688964844,0.3208168447017669,1.453922986984253,291.14990234375,291.1499938964844,288.75,287.119873046875,291.15008544921875,297.210693359375,291.1499328613281,1.0,0.7438299655914307,1.0,1.0,0.3320947587490082,1.0,-4.165692329406738,2.984678030014038,1.1810145378112793,1.7244073152542114,0.0,0.0,0.0,185.99005126953125,194.0,-0.0903166085481643,-0.0,5454.01513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892900,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8407487869262695,0.3724226951599121,0.3372420966625213,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.9622805118560792,0.5497415661811829,0.521395742893219,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.9118285775184632,0.4757367074489593,0.3337904214859009,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.9311882257461548,0.5026277303695679,0.477226048707962,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8023960590362549,0.3210585117340088,1.4552605152130127,291.1498718261719,291.1499938964844,288.75,287.119873046875,291.1500549316406,297.2098693847656,291.14990234375,1.0,0.7450400590896606,1.0,1.0,0.3320940732955932,1.0,-4.169494152069092,2.987311124801636,1.1821831464767456,1.7258193492889404,0.0,0.0,0.0,187.5194091796875,194.0,-0.0978707373142242,-0.0,5477.5029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892960,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8390033841133118,0.372571587562561,0.3374281525611877,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.9601566791534424,0.5501106381416321,0.5217982530593872,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.9098658561706544,0.4763293862342834,0.3342426717281341,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.9289380311965942,0.5030438303947449,0.477673202753067,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.800682783126831,0.3212978541851043,1.4565876722335815,291.1498413085937,291.1499938964844,288.75,287.119873046875,291.1500244140625,297.2090759277344,291.1498718261719,1.0,0.7462426424026489,1.0,1.0,0.3320962488651275,1.0,-4.173250198364258,2.989902973175049,1.1833473443984983,1.7272056341171265,0.0,0.0,0.0,189.0491943359375,197.0,-0.0898358225822448,-0.0,5500.8828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893020,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8372877836227417,0.3727152943611145,0.3376096189022064,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.9580352902412416,0.5504721403121948,0.5221937298774719,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.9079602956771852,0.4769155979156494,0.3346904814243316,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.926718533039093,0.5034520626068115,0.4781129658222198,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.7989950776100159,0.3215351104736328,1.457905411720276,291.1498107910156,291.1499938964844,288.75,287.119873046875,291.1499938964844,297.2082824707031,291.1498413085937,1.0,0.7474379539489746,1.0,1.0,0.3320983946323395,1.0,-4.176962375640869,2.9924635887146,1.1844990253448486,1.7285784482955933,0.0,0.0,0.0,190.57920837402344,197.0,-0.0801592990756034,-0.0,5524.15771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893080,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8356009125709534,0.3728538751602173,0.3377865850925445,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.95591801404953,0.5508262515068054,0.5225823521614075,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.9061142206192015,0.477495402097702,0.3351339697837829,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.924532413482666,0.5038528442382812,0.4785457849502563,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.7973329424858093,0.3217702805995941,1.4592143297195437,291.1498107910156,291.1499938964844,288.75,287.119873046875,291.1499938964844,297.2074890136719,291.1498413085937,1.0,0.7486262321472168,1.0,1.0,0.3321005702018738,1.0,-4.180632591247559,2.994994163513184,1.1856383085250854,1.729941487312317,0.0,0.0,0.0,192.1094207763672,200.0,-0.0726833567023277,-0.0,5547.33349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893140,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.8339412808418274,0.3729870915412903,0.337958812713623,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.9538062810897828,0.5511724948883057,0.5229637026786804,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.9043294191360474,0.4780684113502502,0.3355727791786194,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.9223817586898804,0.5042459964752197,0.4789713621139526,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.7956961393356323,0.3220032453536987,1.4605135917663574,291.1497802734375,291.1499938964844,288.75,287.119873046875,291.14996337890625,297.20672607421875,291.1498107910156,1.0,0.7498071193695068,1.0,1.0,0.3321027159690857,1.0,-4.184257507324219,2.997493028640747,1.1867645978927612,1.731295108795166,0.0,0.0,0.0,193.6395721435547,200.0,-0.0666603371500969,-0.0,5570.39794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893200,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.8323079347610474,0.3731155097484588,0.3381268382072449,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.9517017602920532,0.551511824131012,0.5233386158943176,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.902608036994934,0.4786352515220642,0.3360074162483215,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.9202693104743958,0.5046325325965881,0.4793907403945923,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.7940845489501953,0.3222343027591705,1.4618045091629028,291.1497497558594,291.1499938964844,288.75,287.119873046875,291.1499328613281,297.2059326171875,291.1497802734375,1.0,0.7509813904762268,1.0,1.0,0.3321048617362976,1.0,-4.187843322753906,2.999963760375977,1.1878798007965088,1.7326420545578003,0.0,0.0,0.0,195.1698303222656,203.0,-0.0610516630113124,-0.0,5593.3701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893260,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.8306986093521118,0.3732385337352752,0.3382900655269623,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.9496049880981444,0.5518432855606079,0.5237061381340027,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.9009267687797546,0.479195088148117,0.3364372253417969,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.918196141719818,0.5050117373466492,0.4798031449317932,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.7924973964691162,0.3224631547927856,1.4630858898162842,291.1497497558594,291.1499938964844,288.75,287.119873046875,291.1499328613281,297.2051696777344,291.1497802734375,1.0,0.7521482110023499,1.0,1.0,0.3321095407009125,1.0,-4.191384792327881,3.002393960952759,1.188990831375122,1.7339708805084229,0.0,0.0,0.0,196.6999969482422,203.0,-0.0429580993950367,-0.0,5616.228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893320,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.829111635684967,0.3733563125133514,0.338448703289032,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.9475167393684388,0.5521671175956726,0.5240667462348938,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.8992687463760376,0.4797480404376983,0.3368624150753021,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.9161638617515564,0.5053838491439819,0.4802090525627136,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.7909339666366577,0.3226899206638336,1.4643582105636597,291.1497497558594,291.1499938964844,288.75,287.119873046875,291.1499328613281,297.20440673828125,291.1497802734375,1.0,0.7533078789710999,1.0,1.0,0.3321142196655273,1.0,-4.194883346557617,3.004794120788574,1.190089464187622,1.7352850437164309,0.0,0.0,0.0,198.2300567626953,206.0,-0.0261703822761774,-0.0,5638.97998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893380,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.8275440335273743,0.3734680414199829,0.3386020064353943,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.9454363584518432,0.5524821281433105,0.5244191288948059,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.8976318836212158,0.480292946100235,0.3372820913791656,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.9141725897789,0.5057478547096252,0.4806073904037475,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.7893927693367004,0.3229142427444458,1.465620040893555,291.1497497558594,291.1499938964844,288.75,287.119873046875,291.1499328613281,297.20367431640625,291.1497802734375,1.0,0.7544595003128052,1.0,1.0,0.3321188986301422,1.0,-4.198332786560059,3.0071606636047363,1.1911721229553225,1.7365766763687134,0.0,0.0,0.0,199.7599029541016,206.0,-0.0181751791387796,-0.0,5661.599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
