time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11893440,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.8259998559951782,0.3735750019550323,0.3387509286403656,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.9433726668357848,0.552790105342865,0.5247647762298584,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.896022379398346,0.4808314442634582,0.3376972079277038,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.9122318625450134,0.5061055421829224,0.480999618768692,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.7878788709640503,0.3231368958950043,1.466873288154602,291.1497497558594,291.1499938964844,288.75,287.119873046875,291.14996337890625,297.2029113769531,291.1497802734375,1.0,0.7556044459342957,1.0,1.0,0.3321235477924347,1.0,-4.201741695404053,3.0094921588897705,1.192249417304993,1.737904071807861,0.0,0.0,0.0,201.28990173339844,209.0,-0.0025817421264946,-0.0,5684.11865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893500,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.8244762420654297,0.3736757636070251,0.338894248008728,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.9413252472877502,0.553088903427124,0.5251017212867737,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.8944381475448608,0.4813614189624786,0.3381064236164093,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.9103416204452516,0.5064548850059509,0.4813840091228485,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.7863911986351013,0.3233572840690613,1.4681161642074585,291.1497802734375,291.1499938964844,288.75,287.119873046875,291.14996337890625,297.2021789550781,291.1498107910156,1.0,0.756740927696228,1.0,1.0,0.3321282267570495,1.0,-4.205099582672119,3.011781930923462,1.193317413330078,1.7392573356628418,0.0,0.0,0.0,202.8192901611328,209.0,0.0194276012480258,-0.0,5706.4951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893560,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8229679465293884,0.3737711608409881,0.3390330076217651,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.9392901062965392,0.5533799529075623,0.5254316926002502,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8928743004798889,0.4818840324878692,0.3385107517242431,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.9084988236427308,0.5067973136901855,0.481762021780014,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.7849249839782715,0.3235755860805511,1.469350814819336,291.1498107910156,291.1499938964844,288.75,287.119873046875,291.1499938964844,297.2014465332031,291.1498107910156,1.0,0.7578705549240112,1.0,1.0,0.3321329653263092,1.0,-4.208415508270264,3.014042854309082,1.1943724155426023,1.740593671798706,0.0,0.0,0.0,204.34881591796875,212.0,0.0353334583342075,-0.0,5728.76416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893620,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8214728832244873,0.3738614320755005,0.3391672372817993,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.9372677803039552,0.553663432598114,0.5257546901702881,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.891329824924469,0.482399582862854,0.3389102220535278,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.9067049026489258,0.5071329474449158,0.4821337759494781,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.7834792733192444,0.323791891336441,1.4705768823623655,291.1498107910156,291.1499938964844,288.75,287.119873046875,291.1500244140625,297.2007141113281,291.1498413085937,1.0,0.75899338722229,1.0,1.0,0.3321377038955688,1.0,-4.211689472198486,3.0162761211395264,1.195413589477539,1.741907835006714,0.0,0.0,0.0,205.8785095214844,212.0,0.0432612113654613,-0.0,5750.92724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893680,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.819990336894989,0.3739466667175293,0.3392970561981201,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.935260772705078,0.5539396405220032,0.5260708928108215,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8898054361343384,0.4829080700874328,0.3393049240112304,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.9049628973007202,0.5074619650840759,0.4824994504451751,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.782054603099823,0.3240062892436981,1.471794605255127,291.1498413085937,291.1499938964844,288.75,287.119873046875,291.1500244140625,297.20001220703125,291.1498718261719,1.0,0.7601096034049988,1.0,1.0,0.3321424424648285,1.0,-4.21492338180542,3.0184812545776367,1.1964423656463623,1.7432085275650024,0.0,0.0,0.0,207.40830993652344,215.0,0.0479926243424415,-0.0,5772.9853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893740,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8185181021690369,0.3740260601043701,0.3394217491149902,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.9332692623138428,0.5542072653770447,0.5263791680335999,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8882997632026672,0.4834083020687103,0.3396939635276794,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.9032740592956544,0.5077833533287048,0.4828580319881439,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.7806501984596252,0.3242184817790985,1.4730029106140137,291.1498718261719,291.1499938964844,288.75,287.119873046875,291.1500549316406,297.19927978515625,291.1498718261719,1.0,0.7612181901931763,1.0,1.0,0.3321471810340881,1.0,-4.218110084533691,3.02065372467041,1.1974564790725708,1.7444922924041748,0.0,0.0,0.0,208.93800354003903,215.0,0.0499256737530231,-0.0,5794.91357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893800,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8170548677444458,0.3741001784801483,0.3395418226718902,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.9312950968742372,0.5544672608375549,0.5266804099082947,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8868128657341003,0.4839009940624237,0.3400779366493225,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.901631474494934,0.5080978870391846,0.4832102358341217,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.7792659997940063,0.3244287371635437,1.4742028713226318,291.1498718261719,291.1499938964844,288.75,287.119873046875,291.15008544921875,297.1985778808594,291.14990234375,1.0,0.7623199224472046,1.0,1.0,0.3321519196033478,1.0,-4.221254825592041,3.022797107696533,1.1984577178955078,1.7457606792449951,0.0,0.0,0.0,210.4677581787109,218.0,0.0501256324350833,-0.0,5816.72998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893860,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.8155980706214905,0.3741679489612579,0.3396562933921814,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.9293382167816162,0.5547178983688354,0.5269730091094971,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.8853431344032288,0.4843845069408417,0.3404556214809418,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.9000076055526733,0.508404016494751,0.4835547208786011,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.7779010534286499,0.3246366083621979,1.4753925800323486,291.14990234375,291.1499938964844,288.75,287.119873046875,291.15008544921875,297.1978759765625,291.14990234375,1.0,0.7634134292602539,1.0,1.0,0.3321544826030731,1.0,-4.224348068237305,3.0249128341674805,1.1994352340698242,1.747016429901123,0.0,0.0,0.0,211.99725341796875,218.0,0.0374535024166107,-0.0,5838.39892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893920,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.8141465783119202,0.3742303550243377,0.3397661447525024,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.9274006485939026,0.5549608469009399,0.5272584557533264,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.8838909268379211,0.4848602414131164,0.3408280611038208,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.8984012603759766,0.5087031722068787,0.4838928282260895,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.7765551805496216,0.3248425126075744,1.4765739440917969,291.14990234375,291.1499938964844,288.75,287.119873046875,291.1500549316406,297.1971740722656,291.14990234375,1.0,0.7645001411437988,1.0,1.0,0.3321570456027984,1.0,-4.227398872375488,3.0269999504089355,1.2003989219665527,1.7482553720474243,0.0,0.0,0.0,213.52700805664065,221.0,0.023519791662693,-0.0,5859.9541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893980,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.8126977682113647,0.3742861747741699,0.3398701846599579,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.9254825115203856,0.5551941394805908,0.5275350213050842,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.8824546337127686,0.4853263199329376,0.3411938846111297,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.8968109488487244,0.5089937448501587,0.4842229187488556,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.7752276659011841,0.3250460028648376,1.4777449369430542,291.14990234375,291.1499938964844,288.75,287.119873046875,291.1500549316406,297.19647216796875,291.14990234375,1.0,0.7655785083770752,1.0,1.0,0.3321596384048462,1.0,-4.230396747589111,3.0290510654449463,1.201345682144165,1.7494717836380005,0.0,0.0,0.0,215.0564880371093,221.0,0.0121180331334471,-0.0,5881.3544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894040,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.8112509846687317,0.3743371069431305,0.3399699628353119,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.9235864877700806,0.5554203391075134,0.5278050899505615,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.881035327911377,0.4857850968837738,0.3415547907352447,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.8952376842498779,0.5092779397964478,0.4845471680164337,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.7739184498786926,0.3252477049827575,1.4789085388183594,291.14990234375,291.1499938964844,288.75,287.119873046875,291.1500549316406,297.1957702636719,291.14990234375,1.0,0.7666506171226501,1.0,1.0,0.3321622014045715,1.0,-4.233355522155762,3.0310754776000977,1.202280044555664,1.7506704330444336,0.0,0.0,0.0,216.58642578125,224.0,0.0018963332986459,-0.0,5902.65283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894100,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8098032474517822,0.3743812143802643,0.3400637209415436,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.9217123985290528,0.5556365847587585,0.5280659198760986,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8796309232711792,0.486233651638031,0.3419086933135986,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8936797976493835,0.5095531940460205,0.4848631024360657,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.7726269364356995,0.3254469633102417,1.480061411857605,291.1498718261719,291.1499938964844,288.75,287.119873046875,291.1500549316406,297.195068359375,291.14990234375,1.0,0.7677140831947327,1.0,1.0,0.3321647644042969,1.0,-4.236259460449219,3.0330629348754883,1.20319664478302,1.7518441677093506,0.0,0.0,0.0,218.11587524414065,224.0,-0.007204795256257,-0.0,5923.7861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894160,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8083537220954895,0.3744202554225921,0.3401531279087066,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.9198629260063172,0.5558454990386963,0.5283199548721313,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8782424330711365,0.4866745769977569,0.342257410287857,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8921382427215576,0.5098217725753784,0.4851729869842529,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.7713529467582703,0.3256444036960602,1.4812067747116089,291.1498718261719,291.1499938964844,288.75,287.119873046875,291.1500244140625,297.19439697265625,291.14990234375,1.0,0.7687711119651794,1.0,1.0,0.3321669697761535,1.0,-4.239123344421387,3.035024404525757,1.2040988206863403,1.7530001401901243,0.0,0.0,0.0,219.64578247070312,227.0,-0.0179263055324554,-0.0,5944.81005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894220,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8069005608558655,0.3744537234306335,0.340237557888031,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.918039321899414,0.5560462474822998,0.5285664200782776,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.876869261264801,0.4871068894863128,0.3426002562046051,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8906124830245972,0.5100830793380737,0.4854760468006134,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.7700963020324707,0.3258398175239563,1.4823435544967651,291.1498718261719,291.1499938964844,288.75,287.119873046875,291.1499938964844,297.1937255859375,291.1498718261719,1.0,0.7698209881782532,1.0,1.0,0.3321691453456878,1.0,-4.241941928863525,3.0369555950164795,1.2049860954284668,1.7541342973709106,0.0,0.0,0.0,221.1755828857422,227.0,-0.0283102486282587,-0.0,5965.70361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894280,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8054416179656982,0.3744813799858093,0.3403169810771942,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.9162428379058838,0.5562385320663452,0.528805136680603,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8755108118057251,0.4875302612781524,0.3429370522499084,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8891021609306335,0.5103367567062378,0.4857721328735351,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.7688566446304321,0.32603320479393,1.4834715127944946,291.1498413085937,291.1499938964844,288.75,287.119873046875,291.1499938964844,297.1930236816406,291.1498718261719,1.0,0.7708635926246643,1.0,1.0,0.3321713209152221,1.0,-4.244714260101318,3.038855791091919,1.2058584690093994,1.7552462816238403,0.0,0.0,0.0,222.7053680419922,230.0,-0.0379529073834419,-0.0,5986.46337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894340,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8039863705635071,0.374503344297409,0.3403913378715515,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.9144750237464904,0.5564224720001221,0.5290361046791077,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8741669058799744,0.4879447519779205,0.3432677686214447,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8876070976257324,0.5105829238891602,0.4860612452030182,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.7676335573196411,0.3262245655059814,1.484591007232666,291.1498107910156,291.1499938964844,288.75,287.119873046875,291.14996337890625,297.1923522949219,291.1498413085937,1.0,0.7718989253044128,1.0,1.0,0.3321734964847564,1.0,-4.247440814971924,3.040724754333496,1.2067158222198486,1.756335973739624,0.0,0.0,0.0,224.2350616455078,230.0,-0.0469342395663261,-0.0,6007.08740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894400,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8025429248809814,0.3745203018188476,0.3404613733291626,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.9127382040023804,0.5565990805625916,0.5292603969573975,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8728378415107727,0.4883513748645782,0.3435931503772735,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8861277103424072,0.5108225345611572,0.4863443374633789,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.766427218914032,0.3264141678810119,1.4857031106948853,291.1498107910156,291.1499938964844,288.75,287.119873046875,291.1499328613281,297.1916809082031,291.1498107910156,1.0,0.7729278802871704,1.0,1.0,0.3321757018566131,1.0,-4.25012731552124,3.042567014694214,1.2075601816177368,1.757406234741211,0.0,0.0,0.0,225.76492309570312,233.0,-0.0554824955761432,-0.0,6027.5986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894460,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.8011102080345154,0.37453094124794,0.3405257761478424,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.9110326766967772,0.5567664504051208,0.52947598695755,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.8715220093727112,0.4887478947639465,0.3439115881919861,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.8846626281738281,0.511053740978241,0.486619621515274,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.7652367353439331,0.3266015946865082,1.4868056774139404,291.1497802734375,291.1499938964844,288.75,287.119873046875,291.14990234375,297.1910400390625,291.1498107910156,1.0,0.7739487886428833,1.0,1.0,0.3321794271469116,1.0,-4.252762317657471,3.0443687438964844,1.2083934545516968,1.758447527885437,0.0,0.0,0.0,227.29446411132807,233.0,-0.0553926080465316,-0.0,6047.95263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894520,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.7996885776519775,0.3745357692241668,0.3405851721763611,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.9093607068061828,0.556925356388092,0.5296838879585266,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.8702197670936584,0.489135205745697,0.3442237973213196,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.8832122683525085,0.5112773776054382,0.4868879318237304,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.7640621066093445,0.3267870247364044,1.487899899482727,291.1497497558594,291.1499938964844,288.75,287.119873046875,291.14990234375,297.1903686523437,291.1497802734375,1.0,0.7749624848365784,1.0,1.0,0.3321831822395324,1.0,-4.255351543426514,3.046139001846313,1.2092124223709106,1.759467840194702,0.0,0.0,0.0,228.823974609375,236.0,-0.0549208931624889,-0.0,6068.1689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894580,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.7982781529426575,0.3745349943637848,0.340639591217041,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.9077240824699402,0.5570760369300842,0.5298840403556824,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.868930995464325,0.4895134568214416,0.3445297479629516,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.8817764520645142,0.5114936232566833,0.4871493279933929,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.7629031538963318,0.3269705474376678,1.488985896110535,291.1497497558594,291.1499938964844,288.75,287.119873046875,291.1498718261719,297.1897277832031,291.1497497558594,1.0,0.7759690284729004,1.0,1.0,0.3321869075298309,1.0,-4.257894992828369,3.04787826538086,1.210016846656799,1.7604681253433228,0.0,0.0,0.0,230.3533630371093,236.0,-0.0561327412724494,-0.0,6088.24755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894640,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.7968794107437134,0.3745293021202087,0.3406896889209747,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.9061252474784852,0.5572194457054138,0.5300775170326233,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.867655873298645,0.489882618188858,0.3448298871517181,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.8803556561470032,0.5117032527923584,0.4874047040939331,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.7617599964141846,0.3271525502204895,1.490065097808838,291.14971923828125,291.1499938964844,288.75,287.119873046875,291.1498413085937,297.1890869140625,291.1497497558594,1.0,0.776969313621521,1.0,1.0,0.3321906626224518,1.0,-4.260399341583252,3.049590587615967,1.2108086347579956,1.7614508867263794,0.0,0.0,0.0,231.88284301757807,239.0,-0.0582718737423419,-0.0,6108.21044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894700,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.7954911589622498,0.3745173513889313,0.3407342731952667,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.904564619064331,0.557353675365448,0.5302624702453613,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.8663915395736694,0.4902380108833313,0.3451213836669922,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.8789485096931458,0.5119046568870544,0.4876523315906524,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.7606319189071655,0.3273329138755798,1.49113667011261,291.1496887207031,291.1499938964844,288.75,287.119873046875,291.1498107910156,297.1884460449219,291.14971923828125,1.0,0.7779616713523865,1.0,1.0,0.3321943879127502,1.0,-4.262852191925049,3.0512678623199463,1.2115843296051023,1.7624119520187378,0.0,0.0,0.0,233.41200256347656,239.0,-0.0608651973307132,-0.0,6128.013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894760,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.79411381483078,0.3744997084140777,0.3407738804817199,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.903044581413269,0.5574795603752136,0.5304396748542786,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.8651376366615295,0.4905801117420196,0.3454039096832275,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.8775553107261658,0.512098491191864,0.4878930449485779,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.759519100189209,0.3275119662284851,1.4922025203704834,291.1496887207031,291.1499938964844,288.75,287.119873046875,291.1498107910156,297.18780517578125,291.1496887207031,1.0,0.7789468765258789,1.0,1.0,0.3322001993656158,1.0,-4.265259742736816,3.0529067516326904,1.2123527526855469,1.7633463144302368,0.0,0.0,0.0,234.94107055664065,242.0,-0.0527858920395374,-0.0,6147.67626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894820,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.792747437953949,0.3744766116142273,0.340808629989624,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.9015563726425172,0.557597279548645,0.5306093096733093,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.8638942241668701,0.4909100830554962,0.3456777930259704,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.8761760592460632,0.5122849941253662,0.4881268739700317,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.7584212422370911,0.3276896178722381,1.493262767791748,291.1496887207031,291.1499938964844,288.75,287.119873046875,291.1497802734375,297.18719482421875,291.1496887207031,1.0,0.7799250483512878,1.0,1.0,0.3322060108184814,1.0,-4.267621994018555,3.0545144081115723,1.2131074666976929,1.764261245727539,0.0,0.0,0.0,236.4699859619141,242.0,-0.044480949640274,-0.0,6167.19970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894880,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.791391909122467,0.3744479715824127,0.3408385515213012,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.9000803232192993,0.5577068328857422,0.5307714343070984,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.8626616597175598,0.4912286698818207,0.3459435999393463,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.8748104572296143,0.5124641060829163,0.4883539378643036,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.7573380470275879,0.3278658092021942,1.4943169355392456,291.149658203125,291.1499938964844,288.75,287.119873046875,291.1497802734375,297.18658447265625,291.1496887207031,1.0,0.7808963060379028,1.0,1.0,0.332211822271347,1.0,-4.26993989944458,3.056091547012329,1.2138482332229614,1.7651574611663818,0.0,0.0,0.0,237.99874877929688,245.0,-0.038854818791151,-0.0,6186.58544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894940,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.7900469303131104,0.374413400888443,0.3408631682395935,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.8986154794692993,0.5578075647354126,0.5309252738952637,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.8614394068717957,0.4915353059768677,0.3462010025978088,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.8734581470489502,0.5126352310180664,0.4885735511779785,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.7562691569328308,0.3280403316020965,1.4953643083572388,291.149658203125,291.1499938964844,288.75,287.119873046875,291.1497802734375,297.1859741210937,291.149658203125,1.0,0.7818599939346313,1.0,1.0,0.3322176337242126,1.0,-4.272209167480469,3.057635545730591,1.2145737409591677,1.7660332918167114,0.0,0.0,0.0,239.5271148681641,245.0,-0.0352185554802417,-0.0,6205.81591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895000,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.788713276386261,0.3743741512298584,0.3408837616443634,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.8971626162528992,0.5579013824462891,0.531072735786438,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.8602288365364075,0.4918328523635864,0.3464520871639251,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.8721197247505188,0.5128001570701599,0.4887874126434326,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.7552143335342407,0.3282135128974914,1.4964059591293335,291.149658203125,291.1499938964844,288.75,287.119873046875,291.1497497558594,297.1853942871094,291.149658203125,1.0,0.7828177809715271,1.0,1.0,0.3322234451770782,1.0,-4.274441242218018,3.0591537952423096,1.2152873277664185,1.7668933868408203,0.0,0.0,0.0,241.05567932128903,248.0,-0.032619010657072,-0.0,6224.93359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895060,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.7873900532722473,0.3743292093276977,0.3408992886543274,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.8957209587097168,0.5579867362976074,0.531212329864502,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.8590287566184998,0.4921193420886993,0.3466954529285431,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.8707942366600037,0.5129574537277222,0.4889941215515136,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.7541731595993042,0.3283849656581878,1.4974405765533447,291.1496276855469,291.1499938964844,288.75,287.119873046875,291.1497497558594,297.184814453125,291.149658203125,1.0,0.783768355846405,1.0,1.0,0.3322305083274841,1.0,-4.276626110076904,3.060635566711426,1.215990662574768,1.7677295207977295,0.0,0.0,0.0,242.5838928222656,248.0,-0.0245528481900692,-0.0,6243.9013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895120,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.7860773205757141,0.3742786347866058,0.340909868478775,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.8942902684211731,0.5580636858940125,0.5313441753387451,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.8578391075134277,0.4923951029777527,0.3469314575195312,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.8694815635681152,0.5131071209907532,0.489193856716156,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.7531452178955078,0.3285547196865082,1.498468041419983,291.1496276855469,291.1499938964844,288.75,287.119873046875,291.1497497558594,297.1842346191406,291.149658203125,1.0,0.7847118377685547,1.0,1.0,0.3322375416755676,1.0,-4.278765678405762,3.0620858669281006,1.216679930686951,1.768546223640442,0.0,0.0,0.0,244.1119079589844,251.0,-0.0173941981047391,-0.0,6262.72265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895180,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.7847751975059509,0.3742229342460632,0.3409159183502197,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.8928709030151367,0.5581330060958862,0.5314688682556152,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.8566600680351257,0.4926611483097076,0.3471606969833374,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.8681817650794983,0.5132498741149902,0.489387184381485,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.752130389213562,0.3287228941917419,1.4994888305664062,291.1496276855469,291.1499938964844,288.75,287.119873046875,291.1497497558594,297.1836853027344,291.149658203125,1.0,0.785648763179779,1.0,1.0,0.3322446048259735,1.0,-4.280862808227539,3.063507080078125,1.2173558473587036,1.7693454027175903,0.0,0.0,0.0,245.6398468017578,251.0,-0.012420711107552,-0.0,6281.4111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895240,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.7834832668304443,0.3741615414619446,0.340917021036148,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.8914623260498047,0.5581938624382019,0.5315858125686646,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.8554909825325012,0.4929165244102478,0.3473826050758362,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.8668943047523499,0.5133850574493408,0.4895734488964081,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.7511281371116638,0.3288892805576324,1.500502109527588,291.1496276855469,291.1499938964844,288.75,287.119873046875,291.1497497558594,297.1831359863281,291.149658203125,1.0,0.7865786552429199,1.0,1.0,0.3322516679763794,1.0,-4.282914161682129,3.064896583557129,1.2180174589157104,1.7701255083084106,0.0,0.0,0.0,247.1675720214844,254.0,-0.0092053599655628,-0.0,6299.9501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895300,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.782201886177063,0.3740951716899872,0.3409136533737182,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.8900647759437561,0.5582472085952759,0.5316957235336304,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.8543322086334229,0.4931624233722687,0.3475979566574096,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.8656193614006042,0.5135133862495422,0.489753395318985,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.7501384019851685,0.3290540874004364,1.5015085935592651,291.1496276855469,291.1499938964844,288.75,287.119873046875,291.1497497558594,297.1825866699219,291.149658203125,1.0,0.787502110004425,1.0,1.0,0.3322587311267853,1.0,-4.284923553466797,3.0662574768066406,1.2186658382415771,1.770888328552246,0.0,0.0,0.0,248.69528198242188,254.0,-0.0070861037820577,-0.0,6318.3564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895360,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.7809309959411621,0.3740237653255462,0.3409059345722198,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.8886784315109253,0.5582930445671082,0.5317987203598022,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.8531836867332458,0.4933988749980926,0.3478068709373474,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.8643568158149719,0.513634979724884,0.4899270832538605,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.749160885810852,0.3292172849178314,1.502508521080017,291.1496276855469,291.1499938964844,288.75,287.119873046875,291.1497497558594,297.1820373535156,291.149658203125,1.0,0.788419246673584,1.0,1.0,0.3322660028934479,1.0,-4.286891937255859,3.06758975982666,1.2193021774291992,1.7716337442398071,0.0,0.0,0.0,250.22293090820312,257.0,-0.0045920396223664,-0.0,6336.6318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895420,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.7796703577041626,0.3739471435546875,0.3408935666084289,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.8873027563095093,0.5583310127258301,0.5318943858146667,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.8520448207855225,0.4936254322528839,0.348008930683136,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.8631063103675842,0.513749361038208,0.4900940954685211,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.7481951713562012,0.3293788135051727,1.5035011768341064,291.1496276855469,291.1499938964844,288.75,287.119873046875,291.1497497558594,297.1815185546875,291.149658203125,1.0,0.7893296480178833,1.0,1.0,0.3322732448577881,1.0,-4.288816452026367,3.0688915252685547,1.219925045967102,1.772361397743225,0.0,0.0,0.0,251.7504272460937,257.0,-0.0025687413290143,-0.0,6354.7646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895480,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.7784203886985779,0.3738658130168915,0.3408770859241485,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.8859383463859558,0.5583620071411133,0.5319835543632507,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.8509160876274109,0.493843138217926,0.3482049107551574,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.8618680834770203,0.5138575434684753,0.4902552962303161,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.7472413182258606,0.3295387923717499,1.50448739528656,291.1496276855469,291.1499938964844,288.75,287.119873046875,291.1497497558594,297.1809997558594,291.149658203125,1.0,0.7902341485023499,1.0,1.0,0.3322805166244507,1.0,-4.290702819824219,3.070167064666748,1.2205357551574707,1.7730735540390017,0.0,0.0,0.0,253.2779083251953,260.0,-0.0010404136264696,-0.0,6372.77392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895540,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.7771794199943542,0.3737779557704925,0.3408547639846802,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.8845832943916321,0.5583832263946533,0.5320636034011841,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.8497949838638306,0.4940480589866638,0.3483920991420746,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.8606404662132263,0.5139567852020264,0.4904081523418426,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.7462983727455139,0.3296965956687927,1.5054641962051392,291.1496276855469,291.1499938964844,288.75,287.119873046875,291.1497497558594,297.1805114746094,291.149658203125,1.0,0.7911302447319031,1.0,1.0,0.3322877883911133,1.0,-4.2925333976745605,3.071404218673706,1.221129298210144,1.7737640142440796,0.0,0.0,0.0,254.8047332763672,260.0,-0.0016298254486173,-0.0,6390.59326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
