time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11895600,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.7759492993354797,0.3736860454082489,0.3408288359642029,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.8832396864891052,0.5583981275558472,0.5321377515792847,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.848683774471283,0.4942446053028106,0.3485735654830932,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.8594251275062561,0.5140504240989685,0.4905557632446289,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.7453666925430298,0.3298529982566833,1.5064351558685305,291.1496276855469,291.1499938964844,288.75,287.119873046875,291.1497497558594,297.17999267578125,291.149658203125,1.0,0.7920207977294922,1.0,1.0,0.3322950601577759,1.0,-4.294328689575195,3.0726168155670166,1.2217118740081787,1.7744406461715698,0.0,0.0,0.0,256.33172607421875,263.0,-0.0045249443501234,-0.0,6408.2998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895660,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.7747292518615723,0.3735888302326202,0.3407981395721435,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.8819065093994141,0.5584049820899963,0.5322042107582092,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.8475809097290039,0.4944301545619964,0.3487474322319031,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.8582210540771484,0.5141367316246033,0.4906964600086212,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.74444580078125,0.3300075232982635,1.5073978900909424,291.1496276855469,291.1499938964844,288.75,287.119873046875,291.14971923828125,297.1794738769531,291.149658203125,1.0,0.7929041981697083,1.0,1.0,0.3323022425174713,1.0,-4.296077251434326,3.0737974643707275,1.2222797870635986,1.775099754333496,0.0,0.0,0.0,257.85809326171875,263.0,-0.0068688080646097,-0.0,6425.84765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895720,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.7735198736190796,0.3734873831272125,0.3407638370990753,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.8805846571922302,0.5584056377410889,0.5322650671005249,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.8464875817298889,0.4946072995662689,0.3489155173301697,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.8570290207862854,0.5142175555229187,0.4908320605754852,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.7435358166694641,0.3301606178283691,1.508354663848877,291.1496276855469,291.1499938964844,288.75,287.119873046875,291.14971923828125,297.1789855957031,291.149658203125,1.0,0.7937821745872498,1.0,1.0,0.3323094248771667,1.0,-4.29779052734375,3.074953556060791,1.2228368520736694,1.7757457494735718,0.0,0.0,0.0,259.384521484375,266.0,-0.007918101735413,-0.0,6443.28173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895780,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.7723198533058167,0.3733799159526825,0.3407242000102997,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.8792726397514343,0.5583975911140442,0.5323176980018616,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.8454015254974365,0.4947723746299743,0.3490752875804901,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.8558475375175476,0.5142905116081238,0.4909602999687195,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.7426359057426453,0.3303116858005523,1.5093026161193848,291.1496276855469,291.1499938964844,288.75,287.119873046875,291.14971923828125,297.1784973144531,291.149658203125,1.0,0.79465252161026,1.0,1.0,0.3323166072368622,1.0,-4.299453258514404,3.0760748386383057,1.2233784198760986,1.776373028755188,0.0,0.0,0.0,260.9102478027344,266.0,-0.0078911399468779,-0.0,6460.54052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895840,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.7711303234100342,0.3732683062553406,0.3406809866428375,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.8779718279838562,0.5583837032318115,0.5323649048805237,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.84432452917099,0.4949292838573456,0.3492294549942016,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.854677677154541,0.5143581032752991,0.4910836517810821,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.7417462468147278,0.3304613828659057,1.510244846343994,291.1496276855469,291.1499938964844,288.75,287.119873046875,291.14971923828125,297.1780090332031,291.149658203125,1.0,0.7955175638198853,1.0,1.0,0.3323237895965576,1.0,-4.301082134246826,3.0771725177764893,1.223909616470337,1.776987910270691,0.0,0.0,0.0,262.4361877441406,269.0,-0.0074791186489164,-0.0,6477.68994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895900,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.7699503302574158,0.3731512725353241,0.3406329452991485,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.8766812682151794,0.5583620071411133,0.532404899597168,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.8432549834251404,0.4950754344463348,0.3493762016296386,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.8535184860229492,0.5144188404083252,0.4912004768848419,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.7408663034439087,0.3306092917919159,1.5111792087554932,291.1496276855469,291.1499938964844,288.75,287.119873046875,291.14971923828125,297.17755126953125,291.1496276855469,1.0,0.7963757514953613,1.0,1.0,0.332330971956253,1.0,-4.302665710449219,3.0782389640808105,1.2244269847869873,1.7775864601135254,0.0,0.0,0.0,263.96160888671875,269.0,-0.0063818134367465,-0.0,6494.6845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895960,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.7687804102897644,0.3730298280715942,0.3405810594558716,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.875401496887207,0.5583341717720032,0.5324391722679138,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.8421938419342041,0.495212972164154,0.3495170176029205,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.8523703813552856,0.5144739151000977,0.491312175989151,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.739996075630188,0.3307557702064514,1.5121076107025146,291.1496276855469,291.1499938964844,288.75,287.119873046875,291.14971923828125,297.1770935058594,291.1496276855469,1.0,0.7972285151481628,1.0,1.0,0.3323383629322052,1.0,-4.304214000701904,3.079279661178589,1.224934220314026,1.7781715393066406,0.0,0.0,0.0,265.4870300292969,272.0,-0.0039030783809721,-0.0,6511.560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896020,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.7676203846931458,0.3729037344455719,0.3405250310897827,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.8741323351860046,0.558299720287323,0.532467246055603,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.8411403894424438,0.4953412413597107,0.349651426076889,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.8512330055236816,0.5145230889320374,0.4914182722568512,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.739135205745697,0.3309007287025451,1.5130293369293213,291.1496276855469,291.1499938964844,288.75,287.119873046875,291.14971923828125,297.1766357421875,291.149658203125,1.0,0.7980753779411316,1.0,1.0,0.3323457539081573,1.0,-4.305723190307617,3.0802934169769287,1.2254297733306885,1.7787429094314575,0.0,0.0,0.0,267.01226806640625,272.0,-0.0010600291425362,-0.0,6528.3056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896080,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.7664704322814941,0.3727732300758362,0.3404651284217834,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.8728739023208618,0.5582590699195862,0.5324895977973938,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.8400949239730835,0.4954608976840973,0.3497799038887024,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.850106418132782,0.5145666003227234,0.4915192425251007,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.7382835745811462,0.3310442566871643,1.5139449834823608,291.1496276855469,291.1499938964844,288.75,287.119873046875,291.14971923828125,297.1762084960937,291.149658203125,1.0,0.798916757106781,1.0,1.0,0.3323531448841095,1.0,-4.307197093963623,3.081282377243042,1.225914478302002,1.779301643371582,0.0,0.0,0.0,268.537353515625,275.0,0.0018500144360587,-0.0,6544.9306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896140,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.7653294205665588,0.3726373016834259,0.3404004573822021,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.8716251254081726,0.5582107305526733,0.5325048565864563,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.8390557765960693,0.4955698549747467,0.349901020526886,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.8489894270896912,0.5146032571792603,0.4916137754917145,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.7374405264854431,0.3311860263347626,1.5148531198501587,291.1496276855469,291.1499938964844,288.75,287.119873046875,291.14971923828125,297.17578125,291.149658203125,1.0,0.7997514605522156,1.0,1.0,0.3323605358600616,1.0,-4.308626174926758,3.082240581512451,1.2263855934143066,1.7798442840576172,0.0,0.0,0.0,270.06207275390625,275.0,0.0043797218240797,-0.0,6561.4013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896200,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.7641981840133667,0.3724969923496246,0.3403319120407104,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.8703867793083191,0.5581562519073486,0.5325143933296204,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.8380239605903625,0.4956701695919037,0.3500162065029144,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.8478826880455017,0.5146343111991882,0.4917031228542328,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.7366060614585876,0.3313263952732086,1.5157551765441897,291.149658203125,291.1499938964844,288.75,287.119873046875,291.14971923828125,297.17535400390625,291.149658203125,1.0,0.8005807399749756,1.0,1.0,0.3323679268360138,1.0,-4.310019493103027,3.0831737518310547,1.2268457412719729,1.78037428855896,0.0,0.0,0.0,271.58673095703125,263.0,0.0068419054150581,-0.0,6577.7509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896260,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.7651680707931519,0.3723524808883667,0.3401484191417694,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.8715993165969849,0.5580942630767822,0.5324007272720337,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.8391879796981812,0.4957608878612518,0.3500387072563171,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.8490499258041382,0.5146584510803223,0.4916698932647705,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.7376526594161987,0.3314641118049621,1.5160945653915403,291.14971923828125,291.1499938964844,288.75,287.119873046875,291.1496887207031,297.1749267578125,291.1496887207031,1.0,0.7997119426727295,1.0,1.0,0.3323751091957092,1.0,-4.310073852539063,3.083176612854004,1.226897120475769,1.780420184135437,0.0,0.0,0.0,270.0971069335937,263.0,0.0142432870343327,-0.0,6566.95458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896320,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.7671980261802673,0.3722128868103027,0.3399117588996887,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.8740452527999878,0.5580316781997681,0.5322268009185791,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.8414585590362549,0.4958495497703552,0.3500154316425323,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.8513649106025696,0.5146827101707458,0.4915769100189209,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.7396491765975952,0.331606775522232,1.516170859336853,291.1496887207031,291.1499938964844,288.75,287.119873046875,291.14959716796875,297.174560546875,291.149658203125,1.0,0.7983171343803406,1.0,1.0,0.3323822915554046,1.0,-4.309486389160156,3.0827417373657227,1.2267446517944336,1.780176877975464,0.0,0.0,0.0,267.1408996582031,251.0,-0.0466404147446155,-0.0,6543.00048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896380,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.7699674367904663,0.372079998254776,0.3396466076374054,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.8773468732833862,0.5579701662063599,0.5320175886154175,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.844501256942749,0.4959375858306885,0.34996497631073,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.8544825911521912,0.5147087574005127,0.4914493560791015,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.7423111200332642,0.3317570388317108,1.5161070823669434,291.1496276855469,291.1499938964844,288.75,287.119873046875,291.1495361328125,297.17431640625,291.1496276855469,1.0,0.7965037226676941,1.0,1.0,0.3323894441127777,1.0,-4.3085479736328125,3.08206558227539,1.2264822721481323,1.7797871828079224,0.0,0.0,0.0,263.2647399902344,251.0,-0.0842455551028251,-0.0,6510.98876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896440,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.7732940912246704,0.3719530999660492,0.3393652141094208,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.8812896013259888,0.5579096674919128,0.5317864418029785,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.8481308221817017,0.4960247874259949,0.3498971462249756,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.8582105040550232,0.5147365927696228,0.4913005828857422,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.7454816699028015,0.3319152891635895,1.515968680381775,291.14959716796875,291.1499938964844,288.75,287.119873046875,291.1495056152344,297.17413330078125,291.14959716796875,1.0,0.7944218516349792,1.0,1.0,0.3323966264724731,1.0,-4.307409763336182,3.08125114440918,1.2261584997177124,1.779321312904358,0.0,0.0,0.0,258.796630859375,239.0,-0.0978509783744812,-0.0,6473.900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896500,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.7771495580673218,0.3718319535255432,0.3390714228153229,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.885837197303772,0.5578500628471375,0.5315374732017517,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.8523252606391907,0.4961105585098266,0.3498146533966064,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.86252361536026,0.5147660970687866,0.4911346435546875,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.7491445541381836,0.3320820927619934,1.5157787799835205,291.1495666503906,291.1499938964844,288.75,287.119873046875,291.14947509765625,297.174072265625,291.1495666503906,1.0,0.7921203374862671,1.0,1.0,0.3324038088321686,1.0,-4.306121826171875,3.0803325176239014,1.2257890701293943,1.778801679611206,0.0,0.0,0.0,253.843978881836,239.0,-0.0887515097856521,-0.0,6432.71826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896560,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.7814399600028992,0.3717150688171386,0.3387706577777862,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.8908783793449402,0.5577905178070068,0.5312769412994385,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.8569971323013306,0.4961937367916107,0.3497219383716583,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.8673274517059326,0.5147963762283325,0.4909578859806061,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.753227710723877,0.3322567939758301,1.515568494796753,291.1495666503906,291.1499938964844,288.75,287.119873046875,291.14947509765625,297.174072265625,291.1495361328125,1.0,0.7896794080734253,1.0,1.0,0.3324114680290222,1.0,-4.304754734039307,3.079357147216797,1.225397706031799,1.7782539129257202,0.0,0.0,0.0,248.58465576171875,227.0,-0.0620346367359161,-0.0,6389.015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896620,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.7861299514770508,0.3716014623641968,0.3384651839733124,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.8963691592216492,0.5577301979064941,0.5310075879096985,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.8621208071708679,0.4962732195854187,0.3496207296848297,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.8725905418395996,0.5148266553878784,0.4907730221748352,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.7577123045921326,0.3324389457702636,1.5153523683547974,291.1495666503906,291.1499938964844,288.75,287.119873046875,291.14947509765625,297.1741638183594,291.1495666503906,1.0,0.7871390581130981,1.0,1.0,0.3324191272258758,1.0,-4.303340911865234,3.0783486366271973,1.2249923944473269,1.7776917219161987,0.0,0.0,0.0,243.1083374023437,227.0,-0.0261868480592966,-0.0,6343.57373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896680,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.7911839485168457,0.3714897930622101,0.3381567597389221,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.9022662043571472,0.5576685070991516,0.5307318568229675,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.8676716089248657,0.4963482618331909,0.3495128154754638,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.878281831741333,0.5148561596870422,0.4905823171138763,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.7625797986984253,0.3326272964477539,1.5151395797729492,291.14959716796875,291.1499938964844,288.75,287.119873046875,291.1495056152344,297.1742858886719,291.1495666503906,1.0,0.7845334410667419,1.0,1.0,0.3324268162250519,1.0,-4.301902770996094,3.0773234367370605,1.2245794534683228,1.7771191596984863,0.0,0.0,0.0,237.4928436279297,215.0,0.0119115002453327,-0.0,6297.0498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896740,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.7966139912605286,0.3713796138763428,0.3378456532955169,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.9087909460067748,0.5576046705245972,0.5304496884346008,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.8736745119094849,0.4964174330234527,0.3493976891040802,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.8844215273857117,0.5148841738700867,0.490385890007019,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.7678558826446533,0.332822173833847,1.5149352550506592,291.1496276855469,291.1499938964844,288.75,287.119873046875,291.1495666503906,297.17449951171875,291.14959716796875,1.0,0.78187096118927,1.0,1.0,0.3324344754219055,1.0,-4.3004469871521,3.076286792755127,1.2241603136062622,1.7765350341796875,0.0,0.0,0.0,231.7572631835937,215.0,0.049083162099123,-0.0,6249.60986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896800,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.8023948073387146,0.3712698221206665,0.3375327289104461,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.9161383509635924,0.5575382113456726,0.5301628112792969,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.8801155090332031,0.4964805543422699,0.3492767810821533,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.890988826751709,0.514910101890564,0.4901852607727051,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.7735303044319153,0.3330219984054565,1.5147418975830078,291.149658203125,291.1499938964844,288.75,287.119873046875,291.1496276855469,297.1747131347656,291.149658203125,1.0,0.7791746258735657,1.0,1.0,0.3324421644210815,1.0,-4.298984050750732,3.0752456188201904,1.223738670349121,1.7759461402893066,0.0,0.0,0.0,225.955307006836,203.0,0.0840371698141098,-0.0,6201.68896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896860,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.8085073232650757,0.371159940958023,0.3372178077697754,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.9242165088653564,0.5574682950973511,0.5298705697059631,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.8870248198509216,0.4965358376502991,0.3491489291191101,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.8980094194412231,0.514933168888092,0.4899798035621643,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.7796335220336914,0.333227276802063,1.5145630836486816,291.14971923828125,291.1499938964844,288.75,287.119873046875,291.1496887207031,297.17498779296875,291.14971923828125,1.0,0.7764472961425781,1.0,1.0,0.3324495851993561,1.0,-4.297515392303467,3.0742013454437256,1.2233141660690308,1.7753547430038452,0.0,0.0,0.0,220.093490600586,203.0,0.1146171540021896,-0.0,6153.33935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896920,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.8147462010383606,0.3710493147373199,0.3369013667106628,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.932885468006134,0.5573949217796326,0.5295741558074951,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.8944041132926941,0.4965839684009552,0.3490155041217804,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.9055269956588744,0.5149531960487366,0.4897706210613251,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.7861678600311279,0.3334363996982574,1.5143970251083374,291.1497802734375,291.1499938964844,288.75,287.119873046875,291.1497497558594,297.17529296875,291.1497802734375,1.0,0.7737013101577759,1.0,1.0,0.332457035779953,1.0,-4.296043872833252,3.073155164718628,1.222888469696045,1.7747610807418823,0.0,0.0,0.0,214.2017059326172,191.0,0.1420152336359024,-0.0,6104.79248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896980,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8211988806724548,0.3709374070167541,0.3365829288959503,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.9420344829559326,0.5573170781135559,0.5292725563049316,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.9022852778434752,0.4966228604316711,0.3488750457763672,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.9140693545341492,0.5149691700935364,0.4895567297935486,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.7931649088859558,0.3336498737335205,1.514246106147766,291.1498413085937,291.1499938964844,288.75,287.119873046875,291.1498413085937,297.1756286621094,291.1498413085937,1.0,0.7709370851516724,1.0,1.0,0.3324644565582275,1.0,-4.294567108154297,3.072106122970581,1.2224611043930054,1.7741645574569702,0.0,0.0,0.0,208.2808990478516,191.0,0.1655914783477783,-0.0,6056.0478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897040,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.8279898762702942,0.3708239793777466,0.3362628519535064,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.951524257659912,0.5572352409362793,0.5289669632911682,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.9110568165779114,0.4966538250446319,0.3487288951873779,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.9236079454421996,0.5149815678596497,0.4893391132354736,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.8006359934806824,0.3338664174079895,1.5141072273254397,291.1499328613281,291.1499938964844,288.75,287.119873046875,291.14990234375,297.17596435546875,291.1499328613281,1.0,0.7681609392166138,1.0,1.0,0.3324719071388244,1.0,-4.293086528778076,3.071054220199585,1.2220321893692017,1.7735652923583984,0.0,0.0,0.0,202.3470001220703,179.0,0.1861642450094223,-0.0,6007.22607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897100,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.8352673053741455,0.3707084059715271,0.3359404504299164,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.961236536502838,0.5571480393409729,0.5286558866500854,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.9210575819015504,0.4966743290424347,0.3485752046108246,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.9339547753334044,0.5149890184402466,0.4891164600849151,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.8085752129554749,0.334086537361145,1.5139825344085691,291.1500244140625,291.1499938964844,288.75,287.119873046875,291.1499938964844,297.1763000488281,291.1499938964844,1.0,0.765372097492218,1.0,1.0,0.3324793577194214,1.0,-4.291597843170166,3.069997310638428,1.2216006517410278,1.7729617357254028,0.0,0.0,0.0,196.39849853515625,179.0,0.2028123289346695,-0.0,5958.30322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897160,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.8431719541549683,0.3705905079841614,0.3356159329414367,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.9710353016853333,0.5570559501647949,0.528340220451355,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.9320359826087952,0.4966853857040405,0.3484149873256683,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.9449011087417604,0.5149917602539062,0.4888893961906433,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.8166899085044861,0.3343093395233154,1.5138695240020752,291.1500549316406,291.1499938964844,288.75,287.119873046875,291.1500549316406,297.1766662597656,291.1500549316406,1.0,0.7625736594200134,1.0,1.0,0.3324799537658691,1.0,-4.290101051330566,3.0689587593078613,1.221142292022705,1.7723777294158936,0.0,0.0,0.0,190.4436187744141,167.0,0.1814617663621902,-0.0,5909.3388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897220,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.8518550992012024,0.3704699575901031,0.3352890312671661,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.9807918667793274,0.5569585561752319,0.5280194282531738,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.9437424540519714,0.4966863393783569,0.348247766494751,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.956243932247162,0.51498943567276,0.488657534122467,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.825148344039917,0.334534615278244,1.5137673616409302,291.1501159667969,291.1499938964844,288.75,287.119873046875,291.15008544921875,297.17706298828125,291.1501159667969,1.0,0.7597660422325134,1.0,1.0,0.3324805498123169,1.0,-4.28859281539917,3.0679142475128174,1.220678687095642,1.771789789199829,0.0,0.0,0.0,184.48399353027344,167.0,0.1582286655902862,-0.0,5860.33544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897280,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8614704608917236,0.3703465759754181,0.3349596858024597,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9903746247291564,0.5568557381629944,0.5276936292648315,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9559231996536256,0.4966772496700287,0.3480736911296844,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9677761197090148,0.5149819254875183,0.4884208738803863,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8342406153678894,0.3347620368003845,1.5136749744415283,291.150146484375,291.1499938964844,288.75,287.119873046875,291.1501159667969,297.17742919921875,291.150146484375,1.0,0.7569500207901001,1.0,1.0,0.332481175661087,1.0,-4.287072658538818,3.066861391067505,1.2202109098434448,1.7711955308914185,0.0,0.0,0.0,178.52197265625,185.0,0.1426045894622802,-0.0,5811.3046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897340,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.8615676760673523,0.370219886302948,0.3348449170589447,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.9905039668083192,0.5567500591278076,0.5275923609733582,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.9561457633972168,0.4966600239276886,0.3480622470378876,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.9679872393608092,0.5149716734886169,0.4884089231491089,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.8345914483070374,0.3349934816360473,1.5146790742874146,291.15008544921875,291.1499938964844,288.75,287.119873046875,291.1502685546875,297.1778259277344,291.1501159667969,1.0,0.7575597167015076,1.0,1.0,0.3324817717075348,1.0,-4.2880859375,3.067569732666016,1.2205160856246948,1.7715156078338623,0.0,0.0,0.0,178.45278930664062,185.0,0.1237487122416496,-0.0,5814.32958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897400,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8567829728126526,0.3700709640979767,0.3348256945610046,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.9859647750854492,0.5566264986991882,0.5275940895080566,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.9503702521324158,0.4966175556182861,0.3481222689151764,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.9625591039657592,0.5149436593055725,0.4885001182556152,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8304773569107056,0.3352141976356506,1.51620614528656,291.15020751953125,291.1499938964844,288.75,287.119873046875,291.15045166015625,297.1781311035156,291.1502380371094,1.0,0.7592488527297974,1.0,1.0,0.3324823677539825,1.0,-4.290290832519531,3.069090843200684,1.2211999893188477,1.7723720073699951,0.0,0.0,0.0,181.31494140625,203.0,0.2392486184835434,-0.0,5843.00634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897460,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.8494482636451721,0.369895875453949,0.3348509967327118,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.9784014821052552,0.5564811825752258,0.5276468992233276,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.9410375952720642,0.4965458810329437,0.3482148051261902,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.9536707997322084,0.514893651008606,0.4886423051357269,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.823951005935669,0.3354187607765198,1.5180039405822754,291.1503295898437,291.1499938964844,288.75,287.119873046875,291.1506042480469,297.17822265625,291.1503601074219,1.0,0.7617673277854919,1.0,1.0,0.3324786424636841,1.0,-4.293089389801025,3.071035861968994,1.2220537662506104,1.773486852645874,0.0,0.0,0.0,185.9854278564453,203.0,0.2882598638534546,-0.0,5887.06640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897520,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.840884268283844,0.3696953356266022,0.334900289773941,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.968631625175476,0.5563139319419861,0.5277287364006042,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.9296034574508668,0.4964452683925628,0.348323792219162,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.9425429701805116,0.5148215889930725,0.4888133108615875,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.8160582780838013,0.3356059491634369,1.5199612379074097,291.1504211425781,291.1499938964844,288.75,287.119873046875,291.15069580078125,297.1781921386719,291.15045166015625,1.0,0.7648507952690125,1.0,1.0,0.3324749171733856,1.0,-4.29622745513916,3.073215246200561,1.2230122089385986,1.7747421264648438,0.0,0.0,0.0,191.9210968017578,221.0,0.2918086051940918,-0.0,5941.6728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897580,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505126953125,0.8318328261375427,0.3694697916507721,0.334961861371994,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505126953125,0.9572432041168212,0.5561246871948242,0.527826726436615,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505126953125,0.917267680168152,0.4963155686855316,0.3484397828578949,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505126953125,0.930137574672699,0.5147270560264587,0.4890001714229584,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505126953125,0.8072208762168884,0.3357750177383423,1.5220141410827637,291.1505126953125,291.1499938964844,288.75,287.119873046875,291.1507873535156,297.1779479980469,291.1505432128906,1.0,0.7683449983596802,1.0,1.0,0.3324711918830871,1.0,-4.299557685852051,3.0755269527435303,1.2240307331085205,1.7760772705078125,0.0,0.0,0.0,198.80712890625,221.0,0.2631566524505615,-0.0,6004.02734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897640,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15057373046875,0.8227758407592773,0.369221955537796,0.3350262343883514,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15057373046875,0.9449764490127563,0.5559149980545044,0.5279298424720764,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15057373046875,0.9053911566734314,0.4961590468883514,0.3485549986362457,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15057373046875,0.917576253414154,0.5146117210388184,0.4891918301582336,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15057373046875,0.7978811860084534,0.3359271287918091,1.5241070985794067,291.15057373046875,291.1499938964844,288.75,287.119873046875,291.1508178710937,297.1775817871094,291.1506042480469,1.0,0.7720974087715149,1.0,1.0,0.3324674665927887,1.0,-4.30295467376709,3.0778846740722656,1.2250699996948242,1.7774412631988523,0.0,0.0,0.0,206.32254028320312,239.0,0.2110212445259094,-0.0,6071.34912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897700,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15057373046875,0.8137168884277344,0.3689522743225097,0.335089236497879,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15057373046875,0.9323553442955016,0.5556849241256714,0.5280333161354065,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15057373046875,0.8945417404174805,0.4959756433963775,0.3486658334732055,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15057373046875,0.9057393670082092,0.5144755840301514,0.4893834292888641,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15057373046875,0.7886574268341064,0.3360623121261596,1.5262171030044556,291.15057373046875,291.1499938964844,288.75,287.119873046875,291.1508178710937,297.17706298828125,291.1506042480469,1.0,0.7760482430458069,1.0,1.0,0.3324637413024902,1.0,-4.306365013122559,3.080251455307007,1.2261134386062622,1.7788121700286863,0.0,0.0,0.0,214.3453521728516,239.0,0.1410802751779556,-0.0,6142.56201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
