time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11897760,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.8045694231987,0.3686634004116058,0.3351466059684753,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.9200806021690368,0.555436372756958,0.528131902217865,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.884190559387207,0.4957676827907562,0.3487687706947326,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.8952038884162903,0.5143204927444458,0.4895696640014648,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.7798385620117188,0.3361823558807373,1.528317928314209,291.1505432128906,291.1499938964844,288.75,287.119873046875,291.1507263183594,297.17645263671875,291.15057373046875,1.0,0.7801122069358826,1.0,1.0,0.3324517905712127,1.0,-4.30972957611084,3.082615852355957,1.2271138429641724,1.7801947593688965,0.0,0.0,0.0,222.6910095214844,257.0,0.0206504389643669,-0.0,6216.10498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897820,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.7955631613731384,0.3683556020259857,0.3351956009864807,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.9087312817573548,0.5551691055297852,0.5282221436500549,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.8744103312492371,0.4955348670482635,0.3488612174987793,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.8852458000183105,0.5141462683677673,0.4897471666336059,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.7715221047401428,0.3362875580787658,1.5303958654403689,291.15045166015625,291.1499938964844,288.75,287.119873046875,291.15057373046875,297.1757202148437,291.1504821777344,1.0,0.7842502593994141,1.0,1.0,0.3324398696422577,1.0,-4.313014984130859,3.084927558898926,1.228087306022644,1.7815485000610352,0.0,0.0,0.0,231.2781982421875,257.0,-0.1037313863635063,-0.0,6291.2578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897880,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.7870438694953918,0.3680320382118225,0.3352358639240265,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.8987975120544434,0.5548859238624573,0.5283032655715942,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.865285336971283,0.4952806830406189,0.348943144083023,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.8759072422981262,0.5139556527137756,0.4899151623249054,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.7637775540351868,0.3363804817199707,1.532446026802063,291.1503295898437,291.1499938964844,288.75,287.119873046875,291.1504211425781,297.1749267578125,291.1503601074219,1.0,0.7884237766265869,1.0,1.0,0.3324279189109802,1.0,-4.316211223602295,3.087177991867065,1.2290332317352295,1.7828673124313354,0.0,0.0,0.0,240.0172119140625,275.0,-0.2108518630266189,-0.0,6367.32470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897940,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.7790207862854004,0.3676913976669311,0.3352652788162231,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8896034955978394,0.5545851588249207,0.5283727645874023,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8567935824394226,0.4950028955936432,0.349012166261673,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8671818971633911,0.5137470364570618,0.4900710582733154,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.7565836310386658,0.3364603221416473,1.534459948539734,291.15020751953125,291.1499938964844,288.75,287.119873046875,291.1502380371094,297.174072265625,291.15020751953125,1.0,0.7926190495491028,1.0,1.0,0.3324159979820251,1.0,-4.3192949295043945,3.089350938796997,1.229944109916687,1.7841417789459229,0.0,0.0,0.0,248.8832244873047,275.0,-0.3028391003608703,-0.0,6444.03271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898000,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.7715197801589966,0.3673370480537414,0.3352851271629333,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.880977213382721,0.5542700290679932,0.5284317135810852,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.848926305770874,0.4947057068347931,0.3490698635578155,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.859078586101532,0.5135236382484436,0.4902159869670868,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.7499318718910217,0.336529940366745,1.5364410877227783,291.1500244140625,291.1499938964844,288.75,287.119873046875,291.1500549316406,297.17315673828125,291.1500244140625,1.0,0.7968158721923828,1.0,1.0,0.33240407705307,1.0,-4.322278022766113,3.0914547443389893,1.2308235168457031,1.7853760719299316,0.0,0.0,0.0,257.8233642578125,278.0,-0.3871296346187591,-0.0,6521.02880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898060,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.7666688561439514,0.3669207096099853,0.3351695239543915,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8754258155822754,0.5538904666900635,0.5283470749855042,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8438958525657654,0.4943394064903259,0.349017858505249,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8539109826087952,0.5132351517677307,0.4902167916297912,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.7457416653633118,0.3365380465984344,1.5377576351165771,291.1498413085937,291.1499938964844,288.749755859375,287.1197814941406,291.1495361328125,297.1717224121094,291.1498107910156,1.0,0.7993031144142151,1.0,1.0,0.3324011564254761,1.0,-4.323680400848389,3.0924267768859863,1.2312535047531128,1.7860087156295776,0.0,0.0,0.0,263.8428039550781,278.0,-0.6033135652542114,-0.0,6570.69140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898120,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14910888671875,0.7629035115242004,0.3664162158966064,0.3349339663982391,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14910888671875,0.8711517453193665,0.5534168481826782,0.5281324982643127,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14910888671875,0.8400258421897888,0.4938759803771972,0.3488671779632568,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14910888671875,0.8499512076377869,0.5128515362739563,0.4900867938995361,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.7425413131713867,0.3364501297473907,1.5384576320648191,291.14910888671875,291.1499938964844,288.74908447265625,287.1195068359375,291.1483764648437,297.16943359375,291.1490478515625,1.0,0.8012067079544067,1.0,1.0,0.3323982357978821,1.0,-4.323620796203613,3.092390537261963,1.231230616569519,1.7860405445098877,0.0,0.0,0.0,268.5385437011719,266.0,-1.372797966003418,-0.0,6605.2099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898180,297.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14794921875,0.7618275284767151,0.3658425509929657,0.3344899713993072,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.8700477480888367,0.5528653264045715,0.5276922583580017,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.8390071392059326,0.4933328032493591,0.348547875881195,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.8489487171173096,0.5123887062072754,0.4897298812866211,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14794921875,0.7417983412742615,0.3362795710563659,1.538069248199463,291.1479187011719,291.1499938964844,288.7479553222656,287.1190795898437,291.1466064453125,297.1664123535156,291.1477966308594,1.0,0.8009332418441772,1.0,1.0,0.3323953151702881,1.0,-4.321019649505615,3.090593099594116,1.2304266691207886,1.7851064205169678,0.0,0.0,0.0,269.419189453125,266.0,-2.436455726623535,-0.0,6602.13427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898240,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461486816406,0.7621253132820129,0.3652222156524658,0.3339211046695709,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461181640625,0.8705689311027527,0.5522558093070984,0.5271112322807312,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461181640625,0.8394471406936646,0.4927308857440948,0.348123699426651,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461181640625,0.8494579792022705,0.5118666887283325,0.4892309010028839,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461486816406,0.7423059940338135,0.3360463678836822,1.5369892120361328,291.1461181640625,291.1499938964844,288.7463684082031,287.11846923828125,291.144287109375,297.1629333496094,291.1459655761719,1.0,0.7997738718986511,1.0,1.0,0.3323923945426941,1.0,-4.316813945770264,3.087693452835083,1.2291203737258911,1.7834975719451904,0.0,0.0,0.0,268.2491760253906,254.0,-3.704441547393799,-0.0,6578.02001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898300,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1438903808594,0.763340950012207,0.3645641207695007,0.3332657516002655,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1438293457031,0.8721760511398315,0.5515970587730408,0.5264285802841187,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14385986328125,0.8408612608909607,0.4920789897441864,0.3476238846778869,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14385986328125,0.8509779572486877,0.5112942457199097,0.4886291027069092,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1438903808594,0.743648111820221,0.3357606530189514,1.5354076623916626,291.1438293457031,291.1499938964844,288.7443542480469,287.11767578125,291.1414794921875,297.1591796875,291.1436462402344,1.0,0.7979171872138977,1.0,1.0,0.3323894739151001,1.0,-4.311452388763428,3.083997964859009,1.2274547815322876,1.7814222574234009,0.0,0.0,0.0,265.7280578613281,254.0,-4.985166072845459,-0.0,6539.75146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898360,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1414489746094,0.7652252316474915,0.3638753294944763,0.3325474262237549,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14141845703125,0.8745737075805664,0.5508971214294434,0.5256696343421936,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14141845703125,0.8429849147796631,0.4913850128650665,0.34706711769104,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14141845703125,0.8532363176345825,0.5106797814369202,0.4879500865936279,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1414794921875,0.7455995082855225,0.3354322016239166,1.5334525108337402,291.14141845703125,291.1499938964844,288.7419128417969,287.1167297363281,291.138916015625,297.1551818847656,291.1412353515625,1.0,0.795569121837616,1.0,1.0,0.3324790000915527,1.0,-4.305230140686035,3.0793819427490234,1.2258485555648804,1.7786856889724731,0.0,0.0,0.0,262.2800598144531,242.0,-5.744025707244873,-0.0,6491.6025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898420,297.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.138916015625,0.7676534652709961,0.3631591498851776,0.3317783772945404,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388854980469,0.8776130676269531,0.550159752368927,0.5248477458953857,297.1095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388854980469,0.8456869721412659,0.490652471780777,0.3464630544185638,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388854980469,0.8560981154441833,0.5100270509719849,0.4872071743011474,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.138916015625,0.7480494379997253,0.3350659906864166,1.5311930179595947,291.13885498046875,291.1499938964844,288.739013671875,287.1156005859375,291.13604736328125,297.1510925292969,291.1386413574219,1.0,0.7928452491760254,1.0,1.0,0.3325685560703277,1.0,-4.298303127288818,3.074256896972656,1.2240464687347412,1.775658369064331,0.0,0.0,0.0,258.1471252441406,242.0,-6.442660331726074,-0.0,6435.99169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898480,297.09100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1360168457031,0.7705027461051941,0.3624177575111389,0.3309703469276428,297.0956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.135986328125,0.8811473250389099,0.5493884086608887,0.5239762663841248,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.135986328125,0.8488403558731079,0.4898845255374908,0.3458214998245239,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.135986328125,0.8594313263893127,0.5093395113945007,0.4864139854907989,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1360168457031,0.75089031457901,0.3346672356128692,1.5287004709243774,291.1359558105469,291.1499938964844,288.7357482910156,287.1142883300781,291.1328125,297.1469116210937,291.1357421875,1.0,0.7898566722869873,1.0,1.0,0.3326580822467804,1.0,-4.290831089019775,3.0687568187713623,1.222074270248413,1.7724199295043943,0.0,0.0,0.0,253.5576629638672,230.0,-7.245692253112793,-0.0,6375.23388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898540,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327819824219,0.7737395763397217,0.3616502583026886,0.3301261663436889,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.8851351737976074,0.548582136631012,0.5230584144592285,297.09912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.8524141907691956,0.4890801012516022,0.3451445996761322,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.863202691078186,0.5086165070533752,0.4855736494064331,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328125,0.7540969252586365,0.3342362344264984,1.5259954929351809,291.1327209472656,291.1499938964844,288.7320251464844,287.11285400390625,291.1292419433594,297.1427001953125,291.1324768066406,1.0,0.7866443395614624,1.0,1.0,0.332747608423233,1.0,-4.28285551071167,3.0629117488861084,1.219943881034851,1.7689807415008545,0.0,0.0,0.0,248.60455322265625,230.0,-8.094799995422363,-0.0,6310.20703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898600,297.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292419433594,0.7772955894470215,0.3608575463294983,0.329251617193222,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1291809082031,0.889494001865387,0.5477428436279297,0.522101104259491,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12921142578125,0.8563419580459595,0.4882409870624542,0.3444374203681946,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12921142578125,0.8673406839370728,0.5078598260879517,0.4846933484077453,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292724609375,0.7576128244400024,0.3337761759757995,1.5231177806854248,291.1291809082031,291.1499938964844,288.7279357910156,287.1112365722656,291.1253662109375,297.1384582519531,291.12890625,1.0,0.7832715511322021,1.0,1.0,0.3328371345996856,1.0,-4.274462699890137,3.056780338287353,1.2176824808120728,1.7653809785842896,0.0,0.0,0.0,243.4190368652344,218.0,-8.964287757873535,-0.0,6242.22509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898660,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263122558594,0.7811536192893982,0.3600406050682068,0.3283484578132629,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.12628173828125,0.8942010402679443,0.5468714833259583,0.5211063027381897,297.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.12628173828125,0.8606117963790894,0.4873681962490082,0.3437013924121856,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12628173828125,0.8718299865722656,0.5070706009864807,0.4837750494480133,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263427734375,0.7614282369613647,0.3332881927490234,1.5200802087783811,291.12628173828125,291.1499938964844,288.7234191894531,287.1094665527344,291.1230773925781,297.1342163085937,291.1260681152344,1.0,0.7797624468803406,1.0,1.0,0.3332130908966064,1.0,-4.265679359436035,3.049378156661988,1.2163010835647583,1.7606322765350342,0.0,0.0,0.0,238.056381225586,218.0,-8.294278144836426,-0.0,6171.8115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898720,297.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239013671875,0.785300612449646,0.3592042028903961,0.3274219334125519,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1238708496094,0.8992371559143066,0.5459733009338379,0.5200799703598022,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1238708496094,0.8652162551879883,0.4864670634269714,0.3429409265518188,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1238708496094,0.8766588568687439,0.5062536597251892,0.482824444770813,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239318847656,0.7655370235443115,0.3327766954898834,1.5169084072113037,291.1238708496094,291.1499938964844,288.7185363769531,287.1075134277344,291.1207275390625,297.1300048828125,291.1236572265625,1.0,0.7761460542678833,1.0,1.0,0.3335890471935272,1.0,-4.256567478179932,3.041686534881592,1.2148810625076294,1.7556935548782349,0.0,0.0,0.0,232.56788635253903,206.0,-7.657079219818115,-0.0,6099.60302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898780,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.121337890625,0.7897369861602783,0.3583463728427887,0.326473593711853,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12127685546875,0.9046216607093812,0.5450465679168701,0.5190237164497375,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1213073730469,0.8701627850532532,0.4855358004570007,0.3421572744846344,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.12127685546875,0.8818307518959045,0.5054073929786682,0.4818431437015533,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.121337890625,0.7699458599090576,0.3322411477565765,1.5136120319366455,291.12127685546875,291.1499938964844,288.7132568359375,287.1054077148437,291.1180725097656,297.1258544921875,291.1210632324219,1.0,0.7724355459213257,1.0,1.0,0.3339649736881256,1.0,-4.247148513793945,3.033787965774536,1.21336030960083,1.7506433725357056,0.0,0.0,0.0,226.9817047119141,206.0,-7.510292053222656,-0.0,6025.90625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898840,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1185607910156,0.7944497466087341,0.3574675917625427,0.3255053460597992,297.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1184997558594,0.9106093645095824,0.5440927147865295,0.5179407596588135,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1185302734375,0.8754453063011169,0.4845759868621826,0.3413528501987457,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1185302734375,0.8873350024223328,0.5045334100723267,0.4808344841003418,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1185607910156,0.7746496796607971,0.3316835463047027,1.5102087259292605,291.1184997558594,291.1499938964844,288.70758056640625,287.1031494140625,291.1151733398437,297.12176513671875,291.1182556152344,1.0,0.7686513662338257,1.0,1.0,0.3343409299850464,1.0,-4.237460136413574,3.025709867477417,1.2117502689361572,1.7454971075057983,0.0,0.0,0.0,221.336654663086,194.0,-7.655466079711914,-0.0,5951.162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898900,297.0634460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1155700683594,0.7994458079338074,0.3565647602081299,0.3245147168636322,297.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1155090332031,0.917231261730194,0.5431079268455505,0.5168278813362122,297.06793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1155090332031,0.8810787200927734,0.4835837483406067,0.3405251801013946,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1155090332031,0.8931825160980225,0.5036279559135437,0.4797952771186828,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1155700683594,0.7796611785888672,0.3311012089252472,1.5066890716552734,291.1155090332031,291.1499938964844,288.7015686035156,287.1007385253906,291.11199951171875,297.1177062988281,291.115234375,1.0,0.7647931575775146,1.0,1.0,0.3347168862819671,1.0,-4.227474689483643,3.017432928085327,1.210041642189026,1.7402430772781372,0.0,0.0,0.0,215.64295959472656,194.0,-8.007015228271484,-0.0,5875.369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898960,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1132507324219,0.8047246932983398,0.3556418120861053,0.323504775762558,297.0580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1132507324219,0.924403965473175,0.5420970320701599,0.5156890749931335,297.0628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1132507324219,0.8870697021484375,0.4825641810894012,0.3396775126457214,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1132507324219,0.8993750214576721,0.5026957392692566,0.4787296652793884,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.11328125,0.7849860191345215,0.3304979205131531,1.50307035446167,291.1132202148437,291.1499938964844,288.6951599121094,287.0981750488281,291.1104736328125,297.1136779785156,291.1130676269531,1.0,0.7608746886253357,1.0,1.0,0.3353791534900665,1.0,-4.217234134674072,3.0079939365386963,1.2092403173446655,1.73390531539917,0.0,0.0,0.0,209.92288208007807,182.0,-6.957027912139893,-0.0,5798.84765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899020,297.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.111572265625,0.8102225661277771,0.3547009527683258,0.3224763870239258,297.05340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1115417480469,0.9320668578147888,0.5410614013671875,0.5145245790481567,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1115417480469,0.8934503793716431,0.48151895403862,0.3388100564479828,297.0668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1115417480469,0.906006157398224,0.5017379522323608,0.4776376187801361,297.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.111572265625,0.7906513810157776,0.3298745155334472,1.4993520975112915,291.1115417480469,291.1499938964844,288.6884155273437,287.095458984375,291.1089172363281,297.1097412109375,291.1113586425781,1.0,0.7568957209587097,1.0,1.0,0.3360413908958435,1.0,-4.206739902496338,2.998323917388916,1.208415985107422,1.7274070978164673,0.0,0.0,0.0,204.1747283935547,182.0,-6.048295974731445,-0.0,5721.6181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899080,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1097412109375,0.815845251083374,0.3537424802780151,0.3214322924613952,297.0488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1097106933594,0.9401422739028932,0.5400019288063049,0.5133377909660339,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1097106933594,0.9002438187599182,0.4804489314556122,0.3379254341125488,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1097106933594,0.913485825061798,0.5007556080818176,0.4765225052833557,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1097412109375,0.7966771125793457,0.3292321860790252,1.495547890663147,291.10968017578125,291.1499938964844,288.6813049316406,287.09259033203125,291.1070861816406,297.1058654785156,291.1094970703125,1.0,0.7528639435768127,1.0,1.0,0.3367036581039428,1.0,-4.19602632522583,2.9885153770446777,1.2075109481811523,1.7208268642425537,0.0,0.0,0.0,198.40725708007807,170.0,-5.66366720199585,-0.0,5643.88037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899140,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1077575683594,0.8216846585273743,0.3527646660804748,0.3203712701797485,297.0443420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.10772705078125,0.9485446810722352,0.5389165878295898,0.5121270418167114,297.0480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.10772705078125,0.9076120853424072,0.4793521165847778,0.3370224833488464,297.0576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10772705078125,0.92178213596344,0.499746710062027,0.4753828048706054,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1077575683594,0.803081214427948,0.328569620847702,1.4916538000106812,291.10772705078125,291.1499938964844,288.6738586425781,287.0895690917969,291.10504150390625,297.1020812988281,291.1075134277344,1.0,0.7487792372703552,1.0,1.0,0.3373658955097198,1.0,-4.185081005096436,2.9785611629486084,1.2065198421478271,1.714155912399292,0.0,0.0,0.0,192.62583923339844,170.0,-5.639530181884766,-0.0,5565.64892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899200,297.0449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1056213378906,0.8278414607048035,0.3517680168151855,0.3192940652370453,297.03985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1055603027344,0.957181990146637,0.5378063917160034,0.5108937621116638,297.04315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1055908203125,0.9159961938858032,0.47822967171669,0.3361022770404815,297.05303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1055908203125,0.9307659268379213,0.4987124502658844,0.4742199182510376,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1056213378906,0.8098074197769165,0.3278878331184387,1.4876761436462402,291.1055603027344,291.1499938964844,288.6660461425781,287.08642578125,291.1027526855469,297.09832763671875,291.1053466796875,1.0,0.7446465492248535,1.0,1.0,0.3380281627178192,1.0,-4.173917293548584,2.9684712886810303,1.2054461240768433,1.7073962688446045,0.0,0.0,0.0,186.8387756347656,158.0,-5.842752456665039,-0.0,5487.0478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899260,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1039428710937,0.8344281911849976,0.3507514595985412,0.3181987404823303,297.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1039123535156,0.965965747833252,0.5366696119308472,0.5096352100372314,297.038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1039123535156,0.925292193889618,0.4770799577236175,0.3351628482341766,297.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1039123535156,0.9403080344200134,0.4976510107517242,0.4730313122272491,297.09478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1039428710937,0.8166743516921997,0.3271853625774383,1.4836058616638184,291.1039123535156,291.1499938964844,288.6579284667969,287.0830993652344,291.10162353515625,297.0946350097656,291.103759765625,1.0,0.7404620051383972,1.0,1.0,0.3388981521129608,1.0,-4.162512302398682,2.9575181007385254,1.2049942016601562,1.6998251676559448,0.0,0.0,0.0,181.04638671875,158.0,-5.1010942459106445,-0.0,5408.0107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899320,297.0378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1026306152344,0.8415737748146057,0.3497191071510315,0.3170883059501648,297.0309753417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1026306152344,0.9748135805130004,0.535510778427124,0.5083550214767456,297.0335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1026306152344,0.935352861881256,0.4759077727794647,0.3342070281505584,297.04400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1026306152344,0.950285017490387,0.4965667724609375,0.4718203842639923,297.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1026611328125,0.8238402605056763,0.326465368270874,1.4794543981552124,291.1026306152344,291.1499938964844,288.64947509765625,287.07965087890625,291.1004333496094,297.09100341796875,291.1024475097656,1.0,0.7362301349639893,1.0,1.0,0.3397681415081024,1.0,-4.15089750289917,2.9463913440704346,1.2045060396194458,1.6921193599700928,0.0,0.0,0.0,175.24913024902344,161.0,-4.468613147735596,-0.0,5328.67138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899380,297.034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1011962890625,0.8446664810180664,0.3486696183681488,0.3160698115825653,297.026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1011657714844,0.9785454869270324,0.5343297123908997,0.5071659684181213,297.0289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1011657714844,0.939727544784546,0.4747126698493957,0.3333181738853454,297.03955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1011657714844,0.9545896649360656,0.4954597055912018,0.4706999659538269,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1011962890625,0.8269919157028198,0.3257282376289367,1.4757570028305054,291.1011657714844,291.1499938964844,288.64068603515625,287.0760498046875,291.0990600585937,297.0874328613281,291.1009826660156,1.0,0.7336859107017517,1.0,1.0,0.340638130903244,1.0,-4.140327453613281,2.936002731323242,1.2043248414993286,1.684777855873108,0.0,0.0,0.0,172.33982849121094,161.0,-4.268147945404053,-0.0,5273.6025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899440,297.03094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09967041015625,0.8455225229263306,0.3475956618785858,0.3150853514671325,297.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0996398925781,0.9797251224517822,0.5331187844276428,0.5060083270072937,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0996398925781,0.9410562515258788,0.4734864830970764,0.3324518203735351,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0996398925781,0.95595520734787,0.4943222403526306,0.4696104228496551,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09967041015625,0.8279963135719299,0.3249663114547729,1.472231388092041,291.099609375,291.1499938964844,288.631591796875,287.0722961425781,291.0974426269531,297.083740234375,291.0994567871094,1.0,0.7316566705703735,1.0,1.0,0.3415081202983856,1.0,-4.130143165588379,2.925888061523437,1.2042547464370728,1.677624225616455,0.0,0.0,0.0,170.86685180664062,164.0,-4.296207904815674,-0.0,5230.185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899500,297.0274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.09796142578125,0.8448777794837952,0.3464962244033813,0.3141122162342071,297.017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0979309082031,0.9792621731758118,0.5318748354911804,0.5048562288284302,297.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0979309082031,0.9403736591339112,0.4722264409065246,0.3315887749195099,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0979309082031,0.9554030299186708,0.4931512475013733,0.4685259163379669,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.09796142578125,0.827567994594574,0.324176162481308,1.4687540531158447,291.0979309082031,291.1499938964844,288.6221923828125,287.06842041015625,291.0956420898437,297.0799865722656,291.0977478027344,1.0,0.7300305366516113,1.0,1.0,0.3423781096935272,1.0,-4.120053291320801,2.91585111618042,1.2042020559310913,1.6705303192138672,0.0,0.0,0.0,170.30198669433594,164.0,-4.521615982055664,-0.0,5193.671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899560,297.0238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965881347656,0.8431991338729858,0.3453714251518249,0.3131398260593414,297.01336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965576171875,0.9776503443717957,0.5305996537208557,0.5036988854408264,297.0148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965576171875,0.9382938146591188,0.4709355235099792,0.3307216763496399,297.0260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965576171875,0.9535144567489624,0.4919485449790954,0.4674356877803802,297.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965881347656,0.8261467814445496,0.3233587145805359,1.4652704000473022,291.0965576171875,291.1499938964844,288.6125183105469,287.0643920898437,291.0946655273437,297.0762023925781,291.096435546875,1.0,0.7286676168441772,1.0,1.0,0.3434036672115326,1.0,-4.109933376312256,2.905277729034424,1.2046557664871216,1.6629304885864258,0.0,0.0,0.0,170.35556030273438,167.0,-4.043822288513184,-0.0,5161.57080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899620,297.02032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0954895019531,0.8407666683197021,0.3442217111587524,0.312161773443222,297.0088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.095458984375,0.9751468300819396,0.5292942523956299,0.5025302767753601,297.0101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.095458984375,0.9351676106452942,0.4696156084537506,0.3298467993736267,297.021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.095458984375,0.9506077170372008,0.4907149970531463,0.4663336277008056,297.0722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0954895019531,0.8239890336990356,0.3225139379501343,1.461748480796814,291.095458984375,291.1499938964844,288.6025085449219,287.06024169921875,291.0935974121094,297.0723571777344,291.0953063964844,1.0,0.7274925708770752,1.0,1.0,0.3444292247295379,1.0,-4.099711894989014,2.894613027572632,1.2050988674163818,1.6552903652191162,0.0,0.0,0.0,170.8717803955078,167.0,-3.6559011936187744,-0.0,5132.53369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899680,297.0167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0942687988281,0.8378728628158569,0.3430487215518951,0.3111744821071625,297.0044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.09423828125,0.972028374671936,0.527961015701294,0.5013476014137268,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.09423828125,0.93137389421463,0.4682694375514984,0.3289624154567718,297.0169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.09423828125,0.9470259547233582,0.4894531071186065,0.4652169644832611,297.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0942687988281,0.8213619589805603,0.3216440677642822,1.4581713676452637,291.09423828125,291.1499938964844,288.5922241210937,287.0559387207031,291.0923156738281,297.06854248046875,291.0940856933594,1.0,0.726431667804718,1.0,1.0,0.3454547524452209,1.0,-4.089352130889893,2.8838701248168945,1.205482006072998,1.6476224660873413,0.0,0.0,0.0,171.68988037109375,170.0,-3.581763744354248,-0.0,5105.29931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899740,297.0131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0928955078125,0.8346282243728638,0.3418505489826202,0.3101741373538971,296.9999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0928649902344,0.9683817625045776,0.5265976190567017,0.5001466274261475,297.0007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0928649902344,0.9270634651184082,0.4668951332569122,0.328065812587738,297.0123596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0928649902344,0.94289231300354,0.488160640001297,0.4640815556049347,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0928955078125,0.8183563351631165,0.3207471370697021,1.454520344734192,291.0928649902344,291.1499938964844,288.5816650390625,287.051513671875,291.0908203125,297.0646667480469,291.0926818847656,1.0,0.725455105304718,1.0,1.0,0.3464803099632263,1.0,-4.0788092613220215,2.8730216026306152,1.2057877779006958,1.6398934125900269,0.0,0.0,0.0,172.75384521484375,170.0,-3.727640151977539,-0.0,5079.3271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899800,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0913391113281,0.8311904072761536,0.3406293988227844,0.3091593980789184,296.9954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.09130859375,0.9643707275390624,0.5252066254615784,0.4989262819290161,296.9961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0913391113281,0.9224735498428344,0.4654953181743622,0.3271562457084656,297.0077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.09130859375,0.9384157657623292,0.4868402779102325,0.4629264175891876,297.0606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0913391113281,0.815109372138977,0.3198254406452179,1.4507896900177002,291.09130859375,291.1499938964844,288.5708312988281,287.0469665527344,291.0891418457031,297.060791015625,291.09112548828125,1.0,0.7245215773582458,1.0,1.0,0.3475058674812317,1.0,-4.068070888519287,2.862065553665161,1.2060052156448364,1.6320568323135376,0.0,0.0,0.0,173.9712677001953,173.0,-4.017824649810791,-0.0,5053.9248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899860,297.00592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0900573730469,0.8276193141937256,0.3393851816654205,0.3081277012825012,296.990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0900573730469,0.9600629806518556,0.5237873196601868,0.4976833164691925,296.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0900573730469,0.9177265167236328,0.4640696048736572,0.3262315392494201,297.00323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0900573730469,0.9336939454078674,0.4854912757873535,0.461748331785202,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.090087890625,0.8116624355316162,0.3188782632350921,1.4469647407531738,291.0900573730469,291.1499938964844,288.5597229003906,287.0422668457031,291.0881652832031,297.0569152832031,291.08990478515625,1.0,0.7236142754554749,1.0,1.0,0.3486645817756653,1.0,-4.057102203369141,2.850515127182007,1.2065871953964231,1.6237787008285522,0.0,0.0,0.0,175.31396484375,173.0,-3.679673194885254,-0.0,5028.78564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
