time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11899920,297.0023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0890197753906,0.82399582862854,0.3381225168704986,0.307081401348114,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0890197753906,0.9555712938308716,0.5223446488380432,0.4964204728603363,296.9870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0890197753906,0.9129882454872132,0.4626227915287018,0.3252937197685241,296.99871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0890197753906,0.9288711547851562,0.4841185510158539,0.4605500996112823,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0890197753906,0.8080798983573914,0.3179097473621368,1.443055272102356,291.0889892578125,291.1499938964844,288.5483703613281,287.0374450683594,291.087158203125,297.0530700683594,291.0888671875,1.0,0.722714900970459,1.0,1.0,0.3498233258724212,1.0,-4.0459303855896,2.8388051986694336,1.2071250677108765,1.6154954433441162,0.0,0.0,0.0,176.7297821044922,176.0,-3.356567144393921,-0.0,5003.63671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899980,296.99884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.087890625,0.8203125,0.3368390500545501,0.3060192167758941,296.9821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0878601074219,0.9509099125862122,0.5208755731582642,0.4951358735561371,296.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0878601074219,0.9083177447319032,0.4611521065235138,0.3243415057659149,296.9942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0878601074219,0.9239831566810608,0.4827191531658172,0.4593296945095062,297.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.087890625,0.8043432235717773,0.3169172704219818,1.4390524625778198,291.0878601074219,291.1499938964844,288.5367431640625,287.032470703125,291.0859680175781,297.0492553710937,291.08770751953125,1.0,0.7218151688575745,1.0,1.0,0.3509820401668548,1.0,-4.034533977508545,2.8269739151000977,1.2075603008270264,1.607091784477234,0.0,0.0,0.0,178.20578002929688,176.0,-3.3213930130004883,-0.0,4978.32861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900040,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.08660888671875,0.8165928721427917,0.3355367183685303,0.3049417734146118,296.977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0865783691406,0.9461460113525392,0.5193824172019958,0.4938304126262665,296.97821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08660888671875,0.9038273096084596,0.4596595168113708,0.3233754336833954,296.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08660888671875,0.9191218614578248,0.4812953770160675,0.4580881595611572,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.08660888671875,0.800565779209137,0.3159033060073852,1.4349610805511477,291.0865783691406,291.1499938964844,288.5248718261719,287.02740478515625,291.0845947265625,297.0454406738281,291.08642578125,1.0,0.720906674861908,1.0,1.0,0.3521407842636108,1.0,-4.022924423217773,2.81502103805542,1.2079033851623535,1.5986253023147583,0.0,0.0,0.0,179.7189178466797,179.0,-3.4487130641937256,-0.0,4952.740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900100,296.9918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.085205078125,0.812828779220581,0.3342150747776031,0.3038482666015625,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.085205078125,0.941315233707428,0.5178643465042114,0.4925028681755066,296.973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.085205078125,0.8995174169540405,0.4581443667411804,0.3223946690559387,296.98541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.085205078125,0.9143449068069458,0.4798465073108673,0.456824392080307,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.085205078125,0.7967934012413025,0.3148673474788666,1.4307774305343628,291.0851745605469,291.1499938964844,288.51275634765625,287.0221862792969,291.08306884765625,297.0416564941406,291.08502197265625,1.0,0.7199842929840088,1.0,1.0,0.3532994985580444,1.0,-4.011091232299805,2.8029377460479736,1.208153486251831,1.5901117324829102,0.0,0.0,0.0,181.2599639892578,179.0,-3.679531335830689,-0.0,4926.78369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900160,296.9884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0841064453125,0.8090069890022278,0.3328752219676971,0.3027388751506805,296.9691467285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0840759277344,0.9364553689956664,0.5163223743438721,0.4911534190177917,296.9696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0840759277344,0.8952491879463196,0.4566076099872589,0.3213992714881897,296.9810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0840759277344,0.9097123742103576,0.4783735573291778,0.4555384814739227,297.0377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0841064453125,0.7930439710617065,0.3138103783130646,1.426502346992493,291.0840759277344,291.1499938964844,288.5003967285156,287.0168762207031,291.0822448730469,297.03790283203125,291.0839233398437,1.0,0.7190445065498352,1.0,1.0,0.3545828759670257,1.0,-3.9990367889404297,2.7903127670288086,1.2087241411209106,1.5811574459075928,0.0,0.0,0.0,182.8201446533203,182.0,-3.3176698684692383,-0.0,4900.408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900220,296.98504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08319091796875,0.8051091432571411,0.3315186202526092,0.3016143441200256,296.96490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0831604003906,0.9316042065620422,0.5147577524185181,0.4897825419902801,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08319091796875,0.8910319209098816,0.4550506472587585,0.3203897476196289,296.9767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.08319091796875,0.9052839875221252,0.4768777191638946,0.4542309641838074,297.0340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08319091796875,0.7893322110176086,0.3127332627773285,1.4221373796463013,291.0831604003906,291.1499938964844,288.4878234863281,287.01141357421875,291.0813903808594,297.0342102050781,291.0830078125,1.0,0.7180849313735962,1.0,1.0,0.3558662533760071,1.0,-3.986765861511232,2.7775352001190186,1.2092305421829224,1.572150468826294,0.0,0.0,0.0,184.3914337158203,182.0,-2.997074604034424,-0.0,4873.5859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900280,296.9817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.08221435546875,0.801200807094574,0.3301470875740051,0.3004768192768097,296.960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.08221435546875,0.926798403263092,0.5131728649139404,0.488393098115921,296.9612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.08221435546875,0.8868787288665771,0.4534755051136017,0.319367915391922,296.97247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08221435546875,0.9010980725288392,0.4753614068031311,0.452904611825943,297.0303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08221435546875,0.7856705188751221,0.3116384446620941,1.4176948070526123,291.08221435546875,291.1499938964844,288.4750061035156,287.0058288574219,291.0804138183594,297.030517578125,291.0820617675781,1.0,0.7171071767807007,1.0,1.0,0.3571496307849884,1.0,-3.97430682182312,2.764655351638794,1.2096514701843262,1.5631189346313477,0.0,0.0,0.0,185.96812438964844,185.0,-2.8828821182250977,-0.0,4846.37353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900340,296.9784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0811767578125,0.7973297834396362,0.3287586867809295,0.2993247807025909,296.95654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0811462402344,0.9220593571662904,0.5115652084350586,0.48698291182518,296.95721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0811462402344,0.8827874064445496,0.4518799483776092,0.3183323442935943,296.96826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0811462402344,0.8970010876655579,0.473822146654129,0.4515573382377624,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0811767578125,0.7820569276809692,0.3105239272117615,1.4131664037704468,291.0811462402344,291.1499938964844,288.4620056152344,287.0001525878906,291.07928466796875,297.02691650390625,291.0809936523437,1.0,0.716108500957489,1.0,1.0,0.3584330081939697,1.0,-3.961640357971192,2.7516629695892334,1.209977388381958,1.5540406703948977,0.0,0.0,0.0,187.5496826171875,185.0,-2.932431221008301,-0.0,4818.71337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900400,296.9752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0800170898437,0.7935007214546204,0.3273544013500213,0.2981590032577514,296.95245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0799865722656,0.9174185395240784,0.5099360346794128,0.4855530858039856,296.95318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0800170898437,0.8787618279457092,0.4502650499343872,0.3172838091850281,296.9640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0800170898437,0.8929568529129028,0.4722612500190735,0.4501902759075165,297.0231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0800170898437,0.7784954309463501,0.3093910217285156,1.408558011054993,291.0799865722656,291.1499938964844,288.4487609863281,286.9943542480469,291.0780334472656,297.0233154296875,291.079833984375,1.0,0.7150897979736328,1.0,1.0,0.359716385602951,1.0,-3.9487788677215576,2.738569974899292,1.2102090120315552,1.544902801513672,0.0,0.0,0.0,189.1339569091797,188.0,-3.0837602615356445,-0.0,4790.63818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900460,296.9720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0791015625,0.7897129058837891,0.3259335458278656,0.2969785034656524,296.9483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0790710449219,0.9129036664962769,0.5082842707633972,0.4841021597385406,296.9492492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0791015625,0.8748000264167786,0.4486300349235534,0.3162212967872619,296.9599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0791015625,0.8889637589454651,0.4706775844097137,0.4488019645214081,297.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0791015625,0.7749843001365662,0.3082387149333954,1.4038640260696411,291.0790710449219,291.1499938964844,288.4353332519531,286.9884033203125,291.077392578125,297.019775390625,291.0789489746094,1.0,0.7140491008758545,1.0,1.0,0.3611063361167907,1.0,-3.935708284378052,2.725023031234741,1.2106853723526,1.5353457927703855,0.0,0.0,0.0,190.72085571289065,188.0,-2.747342109680176,-0.0,4762.10888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900520,296.9689025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.078369140625,0.7859747409820557,0.3244984149932861,0.2957849502563476,296.9443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0783386230469,0.90855610370636,0.5066124200820923,0.4826321303844452,296.94537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0783386230469,0.8709093332290649,0.4469773769378662,0.3151463568210602,296.95587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0783386230469,0.8850299119949341,0.4690737128257751,0.4473944008350372,297.01611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.078369140625,0.7715305089950562,0.3070691227912903,1.3990919589996338,291.0783386230469,291.1499938964844,288.42169189453125,286.9823608398437,291.0766906738281,297.0162658691406,291.0782165527344,1.0,0.7129880785942078,1.0,1.0,0.3624963164329529,1.0,-3.92244815826416,2.7113616466522217,1.211086392402649,1.5256938934326172,0.0,0.0,0.0,192.3069763183593,191.0,-2.44874119758606,-0.0,4733.17333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900580,296.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0775756835937,0.7822867035865784,0.3230476379394531,0.2945776283740997,296.9403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0775451660156,0.9044111967086792,0.50491863489151,0.4811417162418365,296.9415588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0775756835937,0.8670885562896729,0.4453053772449493,0.3140581250190735,296.95184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0775756835937,0.8811548352241516,0.4674476385116577,0.4459662139415741,297.0126647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0775756835937,0.7681331038475037,0.3058806955814361,1.3942365646362305,291.0775451660156,291.1499938964844,288.4078674316406,286.9762268066406,291.0758972167969,297.0128173828125,291.077392578125,1.0,0.7119050621986389,1.0,1.0,0.3638862669467926,1.0,-3.9089858531951904,2.6976025104522705,1.21138334274292,1.5159671306610107,0.0,0.0,0.0,193.8920288085937,191.0,-2.3657710552215576,-0.0,4703.80029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900640,296.9627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07672119140625,0.7786539196968079,0.3215828239917755,0.2933580875396728,296.9364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0766906738281,0.9004738926887512,0.5032051205635071,0.4796331822872162,296.93780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0766906738281,0.863341212272644,0.4436160922050476,0.3129581809043884,296.9478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0766906738281,0.8773432970046997,0.4658017754554748,0.4445198178291321,297.0092468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.07672119140625,0.764796257019043,0.3046756684780121,1.389308214187622,291.0766906738281,291.1499938964844,288.39385986328125,286.969970703125,291.074951171875,297.0093994140625,291.0765380859375,1.0,0.7108031511306763,1.0,1.0,0.3652762472629547,1.0,-3.895345687866211,2.6837618350982666,1.211583971977234,1.5061780214309692,0.0,0.0,0.0,195.47537231445312,194.0,-2.409697294235229,-0.0,4674.0654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900700,296.95977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07574462890625,0.7750741839408875,0.3201023042201996,0.2921247780323028,296.9325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.07574462890625,0.8965988755226135,0.5014696717262268,0.4781043827533722,296.93408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07574462890625,0.8596631288528442,0.441907525062561,0.311845064163208,296.9439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.07574462890625,0.8735920190811157,0.4641338288784027,0.4430529773235321,297.0058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.07574462890625,0.7615163326263428,0.3034521639347076,1.3842988014221191,291.07574462890625,291.1499938964844,288.37969970703125,286.9635925292969,291.07391357421875,297.0060119628906,291.0755615234375,1.0,0.7096802592277527,1.0,1.0,0.3666662275791168,1.0,-3.88150691986084,2.669825792312622,1.211681246757507,1.4963244199752808,0.0,0.0,0.0,197.0580596923828,194.0,-2.543097734451294,-0.0,4643.9228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900760,296.9568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0749816894531,0.7715502381324768,0.3186071515083313,0.2908783853054046,296.9287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0749816894531,0.8927715420722961,0.4997134804725647,0.4765561521053314,296.9304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0749816894531,0.8560547828674316,0.4401809275150299,0.3107194006443023,296.9400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0749816894531,0.8699032068252563,0.4624450802803039,0.4415666162967682,297.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0749816894531,0.7582945823669434,0.3022113144397735,1.3792119026184082,291.0749816894531,291.1499938964844,288.3653259277344,286.95709228515625,291.0733947753906,297.002685546875,291.0748291015625,1.0,0.7085375189781189,1.0,1.0,0.3681428730487823,1.0,-3.867478847503662,2.655524015426636,1.2119547128677368,1.4861425161361694,0.0,0.0,0.0,198.63983154296875,197.0,-2.27510666847229,-0.0,4613.4033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900820,296.9539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.07440185546875,0.7680848240852356,0.3170980215072632,0.2896190583705902,296.9249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0743713378906,0.8889951109886169,0.4979370236396789,0.4749884307384491,296.9268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0743713378906,0.8525165915489197,0.4384368658065796,0.3095812499523163,296.9361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0743713378906,0.8662786483764648,0.4607358872890472,0.4400606453418731,296.999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07440185546875,0.7551316618919373,0.3009532988071441,1.374047040939331,291.0743713378906,291.1499938964844,288.3507995605469,286.95050048828125,291.07281494140625,296.9994201660156,291.07421875,1.0,0.7073747515678406,1.0,1.0,0.3696195483207702,1.0,-3.853260517120361,2.641115427017212,1.21214497089386,1.475898027420044,0.0,0.0,0.0,200.219467163086,197.0,-2.033257246017456,-0.0,4582.5078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900880,296.9510803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0737609863281,0.7646825909614563,0.3155765831470489,0.2883487939834595,296.9211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.07373046875,0.8852751851081848,0.496142715215683,0.4734039604663849,296.92333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.07373046875,0.8490505218505859,0.4366773664951324,0.3084324598312378,296.9324035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.07373046875,0.862722635269165,0.4590086936950683,0.4385377764701843,296.9960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0737609863281,0.7520305514335632,0.2996803224086761,1.3688151836395264,291.07373046875,291.1499938964844,288.33612060546875,286.9438171386719,291.0721740722656,296.99615478515625,291.0735778808594,1.0,0.7061952948570251,1.0,1.0,0.3710961937904358,1.0,-3.838879108428955,2.626636505126953,1.2122424840927124,1.4656271934509275,0.0,0.0,0.0,201.7959899902344,200.0,-1.9381464719772337,-0.0,4551.31640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900940,296.94830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07305908203125,0.7613396644592285,0.3140406906604767,0.2870657742023468,296.9174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0730285644531,0.8816083073616028,0.4943280816078186,0.4718003571033478,296.9198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.07305908203125,0.8456494212150574,0.43489870429039,0.3072709739208221,296.9286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0730285644531,0.8592302203178406,0.457261174917221,0.4369956851005554,296.9928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.07305908203125,0.748985230922699,0.2983900308609009,1.363506555557251,291.0730285644531,291.1499938964844,288.3212890625,286.93701171875,291.0714416503906,296.99298095703125,291.0728759765625,1.0,0.7049965858459473,1.0,1.0,0.3725728690624237,1.0,-3.824310302734375,2.61207127571106,1.212238907814026,1.4553278684616089,0.0,0.0,0.0,203.37078857421875,200.0,-1.9514296054840088,-0.0,4519.77490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901000,296.9455261230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0722961425781,0.7580582499504089,0.3124918043613434,0.2857713401317596,296.913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0722961425781,0.8779985308647156,0.4924962520599365,0.4701804518699646,296.9164123535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0722961425781,0.842311680316925,0.4331018030643463,0.3060972988605499,296.9249572753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0722961425781,0.8558036684989929,0.4554961919784546,0.4354371428489685,296.9896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.07232666015625,0.7459962964057922,0.2970846593379974,1.358130931854248,291.0722961425781,291.1499938964844,288.30633544921875,286.9301147460937,291.07061767578125,296.98980712890625,291.0721435546875,1.0,0.70378178358078,1.0,1.0,0.3740495145320892,1.0,-3.809576749801636,2.597434759140014,1.212141990661621,1.4450129270553589,0.0,0.0,0.0,204.94346618652344,203.0,-2.024690866470337,-0.0,4487.9541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901060,296.9428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0717163085937,0.7548341155052185,0.3109287321567535,0.2844640016555786,296.91021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0717163085937,0.8744426369667053,0.4906450808048248,0.4685422480106354,296.9129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0717163085937,0.8390293121337891,0.4312852621078491,0.3049096465110779,296.9213256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0717163085937,0.8524377346038818,0.4537115693092346,0.4338600635528564,296.986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0717468261719,0.7430572509765625,0.2957623898983001,1.3526792526245115,291.0717163085937,291.1499938964844,288.29119873046875,286.9231262207031,291.0702514648437,296.9866943359375,291.07159423828125,1.0,0.7025485634803772,1.0,1.0,0.3755973875522613,1.0,-3.794656991958618,2.582490921020508,1.2121661901474,1.4344568252563477,0.0,0.0,0.0,206.51516723632807,203.0,-1.770439863204956,-0.0,4455.80712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901120,296.9401550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0712890625,0.7516706585884094,0.3093540072441101,0.2831458151340484,296.9066467285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0712890625,0.8709457516670227,0.4887773692607879,0.4668882191181183,296.9096069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0712890625,0.8358023166656494,0.4294527471065521,0.303710401058197,296.917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0712890625,0.849135160446167,0.4519101083278656,0.4322668313980102,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0712890625,0.7401686310768127,0.2944257259368896,1.3471620082855225,291.0712890625,291.1499938964844,288.2759704589844,286.9160461425781,291.06988525390625,296.983642578125,291.0711364746094,1.0,0.7012999057769775,1.0,1.0,0.3771452605724334,1.0,-3.779577255249024,2.567466259002685,1.2121108770370483,1.4238789081573486,0.0,0.0,0.0,208.08399963378903,191.0,-1.5247846841812134,-0.0,4423.404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901180,296.9375305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0709228515625,0.750956118106842,0.3077679276466369,0.2817138731479645,296.90313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0708923339844,0.8704465627670288,0.4868917167186737,0.4651092290878296,296.9062805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0708923339844,0.8352413177490234,0.4276036918163299,0.3024194240570068,296.9141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0708923339844,0.8486246466636658,0.4500904679298401,0.4305483698844909,296.98046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0709228515625,0.7396085262298584,0.2930734753608703,1.3410615921020508,291.0708923339844,291.1499938964844,288.2605895996094,286.9088439941406,291.0693664550781,296.9805908203125,291.0707397460937,1.0,0.6982640624046326,1.0,1.0,0.3786931335926056,1.0,-3.76312518119812,2.551579713821411,1.2115455865859983,1.4128975868225098,0.0,0.0,0.0,206.8586883544922,191.0,-1.4095344543457031,-0.0,4369.41552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901240,296.93505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0704040527344,0.7514819502830505,0.3061787188053131,0.2802231907844543,296.8997497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.07037353515625,0.8714720010757446,0.4849940538406372,0.4632610082626343,296.903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07037353515625,0.8360355496406555,0.4257450699806213,0.3010787069797516,296.9107360839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.07037353515625,0.849531352519989,0.4482586681842804,0.4287604987621307,296.9775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0704040527344,0.7402286529541016,0.2917122542858124,1.334644436836243,291.07037353515625,291.1499938964844,288.2450866699219,286.90155029296875,291.0688171386719,296.9776611328125,291.0702209472656,1.0,0.6946189999580383,1.0,1.0,0.3802409768104553,1.0,-3.7459230422973633,2.535251379013061,1.2106716632843018,1.401676893234253,0.0,0.0,0.0,204.20770263671875,179.0,-1.445125699043274,-0.0,4304.65673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901300,296.9327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0698547363281,0.7528491616249084,0.3045878708362579,0.2786970138549804,296.8964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.06982421875,0.8735318183898926,0.4830855429172516,0.4613668024539947,296.8999938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.06982421875,0.8377478718757629,0.4238783419132232,0.2997058033943176,296.90740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06982421875,0.8514005541801453,0.4464159905910492,0.4269265234470367,296.9747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0698547363281,0.7416487336158752,0.2903439700603485,1.3280243873596191,291.06982421875,291.1499938964844,288.2294921875,286.8941955566406,291.06817626953125,296.974853515625,291.0696716308594,1.0,0.6904782056808472,1.0,1.0,0.3817888498306274,1.0,-3.728240013122559,2.518656015396118,1.2095839977264404,1.390338659286499,0.0,0.0,0.0,200.64968872070312,179.0,-1.5116032361984253,-0.0,4233.35009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901360,296.9305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.7548681497573853,0.3029957115650177,0.2771463990211487,296.8932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.8763914704322815,0.4811670482158661,0.4594386219978332,296.89703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.8401699662208557,0.4220043122768402,0.2983096241950989,296.9041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.8540173172950745,0.4445633292198181,0.4250585734844208,296.9720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.74368816614151,0.2889697253704071,1.3212603330612185,291.06939697265625,291.1499938964844,288.2137756347656,286.88671875,291.0679016113281,296.97216796875,291.0692443847656,1.0,0.6859834790229797,1.0,1.0,0.3833874464035034,1.0,-3.7102127075195312,2.501729965209961,1.2084826231002808,1.3787797689437866,0.0,0.0,0.0,196.46456909179688,167.0,-1.3297858238220217,-0.0,4157.7587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901420,296.9284362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.069091796875,0.7574493288993835,0.3014023900032043,0.2755775153636932,296.89019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.069091796875,0.8799372315406799,0.4792388379573822,0.4574829936027527,296.8941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.069091796875,0.843204140663147,0.4201233685016632,0.2968951165676117,296.9010925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.069091796875,0.8572806715965271,0.442700982093811,0.4231631755828857,296.969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.069091796875,0.7462624311447144,0.2875899076461792,1.3143845796585083,291.069091796875,291.1499938964844,288.1979675292969,286.8791809082031,291.067626953125,296.9695739746094,291.0689392089844,1.0,0.681216299533844,1.0,1.0,0.3849860727787018,1.0,-3.69191575050354,2.484670400619507,1.2072454690933228,1.3671621084213257,0.0,0.0,0.0,191.81549072265625,167.0,-1.131220459938049,-0.0,4079.20068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901480,296.9264831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0687866210937,0.7605108618736267,0.2998071908950805,0.2739955186843872,296.88720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0687866210937,0.8840629458427429,0.4773008525371551,0.4555059969425201,296.8914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0687866210937,0.8467631340026855,0.4182353317737579,0.2954666912555694,296.8980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0687866210937,0.8610984683036804,0.4408289194107055,0.4212464392185211,296.9670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0687866210937,0.7492954730987549,0.2862045168876648,1.3074257373809814,291.0687866210937,291.1499938964844,288.1820678710937,286.8715209960937,291.0673217773437,296.96710205078125,291.068603515625,1.0,0.6762514114379883,1.0,1.0,0.3865846693515777,1.0,-3.673416137695313,2.4675302505493164,1.205885887145996,1.355533480644226,0.0,0.0,0.0,186.8504333496093,155.0,-1.0180853605270386,-0.0,3998.847900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901540,296.9246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0684814453125,0.7640469074249268,0.2982094883918762,0.2724022269248962,296.88433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0684814453125,0.8887535929679871,0.4753525257110595,0.453509509563446,296.88885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0684814453125,0.8508443832397461,0.416339635848999,0.2940257489681244,296.8951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0684814453125,0.8654648661613464,0.4389466047286987,0.4193103015422821,296.9646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0684814453125,0.7527850270271301,0.2848131656646728,1.30039381980896,291.0684509277344,291.1499938964844,288.16607666015625,286.8638000488281,291.0670166015625,296.9647521972656,291.0682983398437,1.0,0.6711186766624451,1.0,1.0,0.3881832659244537,1.0,-3.654736042022705,2.45032286643982,1.2044131755828855,1.3439162969589231,0.0,0.0,0.0,181.63316345214844,155.0,-0.9531347751617432,-0.0,3917.203857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901600,296.9228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06817626953125,0.7680221199989319,0.296608418226242,0.2707999646663666,296.8815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0681457519531,0.8939564824104309,0.4733933210372925,0.4514964818954468,296.88629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0681457519531,0.8554150462150574,0.4144357442855835,0.2925744652748108,296.8923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0681457519531,0.8703400492668152,0.4370535910129547,0.4173577427864074,296.9623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.06817626953125,0.7567018866539001,0.283415287733078,1.2933027744293213,291.0681457519531,291.1499938964844,288.1499938964844,286.8559875488281,291.06671142578125,296.96246337890625,291.0679931640625,1.0,0.6658610105514526,1.0,1.0,0.3897818922996521,1.0,-3.635908365249634,2.433070659637451,1.202837586402893,1.3323204517364502,0.0,0.0,0.0,176.24957275390625,143.0,-0.9204171299934388,-0.0,3834.925537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901660,296.9211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0678405761719,0.7724472880363464,0.2950032353401184,0.2691895067691803,296.8787536621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0678100585937,0.8996730446815491,0.4714225530624389,0.4494676887989044,296.8838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0678405761719,0.8604938387870789,0.4125230014324188,0.2911133766174316,296.8895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0678405761719,0.8757364749908447,0.4351491630077362,0.4153895378112793,296.96014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0678405761719,0.7610616087913513,0.2820101976394653,1.2861567735671997,291.0678100585937,291.1499938964844,288.1331787109375,286.8475646972656,291.06622314453125,296.96026611328125,291.0676574707031,1.0,0.6604955196380615,1.0,1.0,0.3914165794849396,1.0,-3.6169416904449454,2.415675163269043,1.2012666463851929,1.320633053779602,0.0,0.0,0.0,170.73724365234375,143.0,-0.98762708902359,-0.0,3752.29541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901720,296.9195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0670166015625,0.7773188352584839,0.2933923304080963,0.2675716876983642,296.87603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0669860839844,0.9059500098228456,0.4694390296936035,0.447424441576004,296.88140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0669860839844,0.8660851120948792,0.4106001555919647,0.2896434664726257,296.8868103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0669860839844,0.8816496729850769,0.4332322478294372,0.4134071171283722,296.9580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0670166015625,0.7658674120903015,0.2805969715118408,1.2789616584777832,291.0669860839844,291.1499938964844,288.114990234375,286.8380432128906,291.0649108886719,296.9580993652344,291.0667724609375,1.0,0.6550450921058655,1.0,1.0,0.3930512964725494,1.0,-3.5978500843048096,2.3982462882995605,1.1996036767959597,1.3089576959609983,0.0,0.0,0.0,165.1432342529297,131.0,-1.7293611764907837,-0.0,3669.661865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901780,296.9179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.06549072265625,0.7826647162437439,0.2917728722095489,0.2659449279308319,296.87335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0654602050781,0.9131753444671632,0.4674394130706787,0.4453647434711456,296.8790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0654602050781,0.8722284436225891,0.4086639583110809,0.288163274526596,296.8841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0654602050781,0.8881104588508606,0.43129962682724,0.4114084839820862,296.9559020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.06549072265625,0.7711530923843384,0.2791731059551239,1.2717115879058838,291.0654296875,291.1499938964844,288.0954895019531,286.8274230957031,291.0627136230469,296.9559936523437,291.065185546875,1.0,0.6495144963264465,1.0,1.0,0.3946859836578369,1.0,-3.578616142272949,2.380781650543213,1.1978343725204468,1.2972970008850098,0.0,0.0,0.0,159.485107421875,131.0,-2.995189428329468,-0.0,3587.107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901840,296.9162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0632629394531,0.7884956002235413,0.290143221616745,0.2643087208271026,296.87066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.063232421875,0.9213221073150636,0.4654227197170257,0.4432886242866516,296.87664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.063232421875,0.8789450526237488,0.4067133069038391,0.2866728007793426,296.88140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.063232421875,0.8951296210289001,0.4293504357337951,0.4093939065933227,296.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06329345703125,0.7769370079040527,0.2777377068996429,1.2644072771072388,291.0632019042969,291.1499938964844,288.0746765136719,286.8157958984375,291.0597229003906,296.9538879394531,291.0628967285156,1.0,0.6439173817634583,1.0,1.0,0.3963207006454468,1.0,-3.5592405796051025,2.3632824420928955,1.195958137512207,1.2856500148773191,0.0,0.0,0.0,153.7929229736328,119.0,-4.593260765075684,-0.0,3504.835205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901900,296.9146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.060302734375,0.7948533296585083,0.2885006070137024,0.2626607120037079,296.8679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.06024169921875,0.9303017854690552,0.4633853435516357,0.4411929249763489,296.8742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.06024169921875,0.886290967464447,0.404744952917099,0.2851698398590088,296.8786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.06024169921875,0.9027522206306458,0.427381157875061,0.4073602557182312,296.9516906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.060302734375,0.7832676768302917,0.2762880027294159,1.2570375204086304,291.0602111816406,291.1499938964844,288.0526733398437,286.8031616210937,291.055908203125,296.9517822265625,291.0598449707031,1.0,0.6382513046264648,1.0,1.0,0.3979553878307342,1.0,-3.53969407081604,2.345731019973755,1.1939629316329956,1.2740048170089722,0.0,0.0,0.0,148.07229614257812,119.0,-6.369823932647705,-0.0,3422.822998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901960,296.9129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0569763183594,0.8017691969871521,0.2868452966213226,0.2610011398792267,296.8652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0569152832031,0.9399863481521606,0.4613281488418579,0.4390783905982971,296.8717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0569152832031,0.8943103551864624,0.4027596712112427,0.2836549282073974,296.8759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0569152832031,0.9114151000976562,0.4253926873207092,0.4053083062171936,296.9495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0569763183594,0.7901840806007385,0.2748242616653442,1.2496048212051392,291.056884765625,291.1499938964844,288.0295104980469,286.7895812988281,291.0522155761719,296.9496765136719,291.0565185546875,1.0,0.6325238347053528,1.0,1.0,0.399709016084671,1.0,-3.51998233795166,2.327792167663574,1.192190170288086,1.2620210647583008,0.0,0.0,0.0,142.33938598632812,107.0,-7.652027606964111,-0.0,3341.197509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902020,296.9112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0533142089844,0.8092431426048279,0.2851772308349609,0.2593296468257904,296.8624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05322265625,0.9502554535865784,0.4592508375644684,0.4369443655014038,296.8693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0532531738281,0.903075098991394,0.4007573425769806,0.2821276783943176,296.8731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05322265625,0.9214417338371276,0.4233846366405487,0.4032374024391174,296.94744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0533142089844,0.797748863697052,0.2733460068702698,1.2421051263809204,291.0531921386719,291.1499938964844,288.00518798828125,286.77508544921875,291.0478515625,296.94757080078125,291.0527648925781,1.0,0.6267342567443848,1.0,1.0,0.4014626145362854,1.0,-3.5000979900360107,2.309783935546875,1.1903140544891355,1.2500152587890625,0.0,0.0,0.0,136.59632873535156,107.0,-8.948100090026855,-0.0,3259.970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
