time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11902080,296.9095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.04901123046875,0.8170495629310608,0.2834963500499725,0.2576469182968139,296.859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0489196777344,0.9609634280204772,0.4571535885334015,0.4347918927669525,296.8669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0489501953125,0.9132185578346252,0.398738145828247,0.2805888950824737,296.8703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0489501953125,0.9326443672180176,0.4213572740554809,0.4011486172676086,296.9453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0490417480469,0.806024432182312,0.271853357553482,1.2345421314239502,291.0489196777344,291.1499938964844,287.9798278808594,286.7597351074219,291.0428161621094,296.9454345703125,291.0484313964844,1.0,0.6208861470222473,1.0,1.0,0.4032162129878998,1.0,-3.4800500869750977,2.291736602783203,1.1883134841918943,1.2380160093307495,0.0,0.0,0.0,130.8495635986328,95.0,-10.451431274414062,-0.0,3179.218505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902140,296.90777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0440979003906,0.8253995180130005,0.2818006575107574,0.2559511959552765,296.85675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439758300781,0.9719569087028505,0.4550337493419647,0.4326184689998626,296.8644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.04400634765625,0.9250872135162354,0.3966997265815735,0.2790369391441345,296.8675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.04400634765625,0.944815993309021,0.4193079769611358,0.3990394473075866,296.94317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04412841796875,0.8147852420806885,0.2703443169593811,1.2269067764282229,291.0439758300781,291.1499938964844,287.95343017578125,286.7435302734375,291.0371398925781,296.9432678222656,291.04345703125,1.0,0.6149750351905823,1.0,1.0,0.4049698412418365,1.0,-3.459815502166748,2.2736358642578125,1.186179757118225,1.2260196208953855,0.0,0.0,0.0,125.09861755371094,95.0,-12.038886070251465,-0.0,3098.89990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902200,296.906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0386047363281,0.8346076607704163,0.2800908386707306,0.2542431652545929,296.8538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0384826660156,0.9830504059791564,0.452892541885376,0.4304254055023193,296.86187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0385131835937,0.938377857208252,0.3946431577205658,0.2774726748466491,296.8646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0384826660156,0.9577040076255798,0.4172380864620209,0.3969112932682037,296.94097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0386047363281,0.824080765247345,0.2688197493553161,1.2192039489746094,291.0384521484375,291.1499938964844,287.92608642578125,286.7265319824219,291.0308532714844,296.9410705566406,291.0378723144531,1.0,0.6090049147605896,1.0,1.0,0.4067234396934509,1.0,-3.439406633377075,2.255490303039551,1.1839163303375244,1.214031219482422,0.0,0.0,0.0,119.35025787353516,98.0,-13.677839279174805,-0.0,3019.09814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902260,296.9041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0336303710937,0.8387267589569092,0.2783665657043457,0.2526175677776336,296.8509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335388183594,0.9878180027008056,0.4507306516170501,0.4283124208450317,296.8593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335388183594,0.944368064403534,0.392568975687027,0.2759698033332824,296.86181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335388183594,0.9633724093437196,0.4151481091976166,0.3948639035224914,296.93878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0336303710937,0.8282228112220764,0.2672800123691559,1.2119077444076538,291.03350830078125,291.1499938964844,287.8977966308594,286.70880126953125,291.0269775390625,296.9388732910156,291.0330810546875,1.0,0.6048187017440796,1.0,1.0,0.4088903963565826,1.0,-3.4199352264404297,2.236863374710083,1.1830719709396362,1.201253056526184,0.0,0.0,0.0,116.1882095336914,98.0,-13.191485404968262,-0.0,2957.35400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902320,296.9022827148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.8397597670555115,0.2766253650188446,0.2510285079479217,296.8479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294189453125,0.9892548322677612,0.4485478401184082,0.4262332022190094,296.8567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294494628906,0.9460955858230592,0.3904764950275421,0.2744938433170318,296.8589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294494628906,0.965045928955078,0.4130374789237976,0.3928506970405578,296.9365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.8293384313583374,0.2657226324081421,1.2047911882400513,291.0294189453125,291.1499938964844,287.86865234375,286.6903686523437,291.0229187011719,296.9366455078125,291.0289611816406,1.0,0.6012402176856995,1.0,1.0,0.4110573530197143,1.0,-3.400876522064209,2.2184946537017822,1.1823818683624268,1.1886380910873413,0.0,0.0,0.0,114.39956665039062,101.0,-12.50883960723877,-0.0,2905.140380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902380,296.9003601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.025146484375,0.838660478591919,0.2748649418354034,0.2494555711746215,296.84503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250244140625,0.9885233640670776,0.4463419020175934,0.4241673052310943,296.85418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250549316406,0.9449493288993835,0.3883635401725769,0.2730295062065124,296.85595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250549316406,0.9640716910362244,0.4109040200710296,0.3908510208129883,296.93426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.025146484375,0.8283759355545044,0.2641454637050628,1.1977521181106567,291.0250244140625,291.1499938964844,287.8387145996094,286.6712646484375,291.01837158203125,296.9343566894531,291.0245361328125,1.0,0.5981467366218567,1.0,1.0,0.413224309682846,1.0,-3.3819918632507324,2.200315475463867,1.1816763877868652,1.1761654615402222,0.0,0.0,0.0,113.49114227294922,101.0,-12.474394798278809,-0.0,2858.927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902440,296.8983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0204467773437,0.8360466957092285,0.2730849385261535,0.247888445854187,296.84197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02032470703125,0.9862064123153688,0.4441123902797699,0.4221038520336151,296.8515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0203552246094,0.9417282938957214,0.3862296044826507,0.2715688049793243,296.8529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.02032470703125,0.9611716270446776,0.4087474048137665,0.3888541460037231,296.931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0204467773437,0.825928270816803,0.2625482380390167,1.1907397508621216,291.0202941894531,291.1499938964844,287.8079833984375,286.6515197753906,291.01336669921875,296.9320068359375,291.0198059082031,1.0,0.5953887701034546,1.0,1.0,0.4153912961483001,1.0,-3.3631606101989746,2.1822497844696045,1.1809107065200806,1.1637940406799316,0.0,0.0,0.0,113.19979095458984,104.0,-12.844429969787598,-0.0,2816.848388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902500,296.8962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.015380859375,0.8322453498840332,0.2712840437889099,0.2463214099407196,296.8388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0152587890625,0.982517957687378,0.4418574869632721,0.4200364947319031,296.84881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0152893066406,0.93681001663208,0.3840731680393219,0.2701071202754974,296.84991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0152893066406,0.9566481113433838,0.4065658748149872,0.3868537545204162,296.9294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0154113769531,0.8222927451133728,0.260929524898529,1.1837257146835327,291.0152587890625,291.1499938964844,287.77655029296875,286.6311950683594,291.0079040527344,296.9295959472656,291.01470947265625,1.0,0.5929003953933716,1.0,1.0,0.4175582528114319,1.0,-3.3443145751953125,2.1642556190490723,1.1800589561462402,1.1515012979507446,0.0,0.0,0.0,113.41040802001952,104.0,-13.483695030212402,-0.0,2778.034912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902560,296.8940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.01129150390625,0.8276951909065247,0.2694650590419769,0.2447497546672821,296.83575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01123046875,0.9778037667274476,0.4395799338817596,0.4179601073265075,296.8460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0112609863281,0.9307711720466614,0.3818970024585724,0.2686407268047333,296.8468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0112609863281,0.9509751796722412,0.4043621122837066,0.3848447799682617,296.9270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0113220214844,0.8178686499595642,0.2592913806438446,1.1766849756240845,291.01123046875,291.1499938964844,287.7444763183594,286.6103210449219,291.0054931640625,296.9271545410156,291.0108947753906,1.0,0.5905913710594177,1.0,1.0,0.4202050268650055,1.0,-3.3253962993621826,2.145023822784424,1.1803724765777588,1.1379971504211426,0.0,0.0,0.0,113.96405029296876,107.0,-11.847091674804688,-0.0,2741.408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902620,296.8919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.00848388671875,0.8226255774497986,0.2676336765289306,0.2431738525629043,296.8326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0084228515625,0.9722435474395752,0.4372853338718414,0.4158748388290405,296.8433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0084228515625,0.9239840507507324,0.3797070384025574,0.2671699821949005,296.84375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0084228515625,0.9444305896759032,0.402141273021698,0.3828271031379699,296.924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.00848388671875,0.8128421902656555,0.2576374113559723,1.169611573219299,291.0083923339844,291.1499938964844,287.7117614746094,286.5889587402344,291.0030822753906,296.9246826171875,291.008056640625,1.0,0.5884207487106323,1.0,1.0,0.4228518009185791,1.0,-3.306398868560791,2.125760793685913,1.180638074874878,1.1244853734970093,0.0,0.0,0.0,114.77962493896484,107.0,-10.15657901763916,-0.0,2706.471435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902680,296.8898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0055847167969,0.8172355890274048,0.2657910883426666,0.2415942698717117,296.8296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0054931640625,0.9660642743110656,0.4349749088287353,0.4137814939022064,296.8407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0055236816406,0.9168757796287536,0.377504289150238,0.2656953632831573,296.8407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0055236816406,0.9373459219932556,0.3999047577381134,0.3808013796806335,296.922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0055847167969,0.8073687553405762,0.2559694349765777,1.1625064611434937,291.0054931640625,291.1499938964844,287.6784973144531,286.567138671875,291.0003356933594,296.9222412109375,291.005126953125,1.0,0.5863434672355652,1.0,1.0,0.4254986047744751,1.0,-3.28732705116272,2.106558322906494,1.180768609046936,1.1110568046569824,0.0,0.0,0.0,115.76945495605467,110.0,-9.250859260559082,-0.0,2672.7197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902740,296.8876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0025634765625,0.8115323781967163,0.2639356851577759,0.2400089651346206,296.8265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.00250244140625,0.9593419432640076,0.4326464235782623,0.4116773009300232,296.8381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.00250244140625,0.90970116853714,0.3752867877483368,0.2642150521278381,296.8377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.00250244140625,0.9298803210258484,0.3976504206657409,0.3787649869918823,296.919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0025634765625,0.8014869689941406,0.2542861998081207,1.1553601026535034,291.0024719238281,291.1499938964844,287.64471435546875,286.5448913574219,290.9973449707031,296.9197998046875,291.0021057128906,1.0,0.584343671798706,1.0,1.0,0.4281453788280487,1.0,-3.2681562900543213,2.087402582168579,1.1807535886764526,1.0977050065994265,0.0,0.0,0.0,116.90804290771484,110.0,-8.906685829162598,-0.0,2639.9462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902800,296.8855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9994201660156,0.8055475950241089,0.2620682716369629,0.2384165078401565,296.82354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9993591308594,0.9522578120231628,0.4303009808063507,0.4095610678195953,296.83551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9993896484375,0.902833878993988,0.3730554580688476,0.2627279162406921,296.8347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9993591308594,0.9223122000694276,0.3953795731067657,0.3767168819904327,296.9172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9994506835937,0.7955141663551331,0.2525891959667206,1.1481696367263794,290.99932861328125,291.1499938964844,287.6105041503906,286.5222473144531,290.9941101074219,296.9173889160156,290.9989624023437,1.0,0.5823909044265747,1.0,1.0,0.4307921528816223,1.0,-3.2488760948181152,2.0682880878448486,1.1805880069732666,1.0844273567199707,0.0,0.0,0.0,118.14012145996094,113.0,-8.870893478393555,-0.0,2607.8125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902860,296.8835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9970397949219,0.7993787527084351,0.2601891756057739,0.236815869808197,296.820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9970092773437,0.9448972940444946,0.4279386699199676,0.4074313044548034,296.8329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9970092773437,0.8962128162384033,0.3708105683326721,0.2612330913543701,296.831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9970092773437,0.9148176908493042,0.3930921852588653,0.3746556043624878,296.91485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9970397949219,0.7895194292068481,0.2508785128593445,1.140929937362671,290.9970092773437,291.1499938964844,287.57586669921875,286.499267578125,290.9930725097656,296.9149780273437,290.99676513671875,1.0,0.580475926399231,1.0,1.0,0.4337819516658783,1.0,-3.22947359085083,2.048341751098633,1.1811320781707764,1.0703562498092651,0.0,0.0,0.0,119.45108032226562,113.0,-7.355536460876465,-0.0,2576.201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902920,296.8815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.99566650390625,0.7932462096214294,0.2583024799823761,0.2352084815502166,296.8175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9956359863281,0.9374009370803832,0.4255636930465698,0.4052896201610565,296.8304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9956359863281,0.889654815196991,0.3685565590858459,0.2597318291664123,296.8288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9956359863281,0.907634973526001,0.3907923400402069,0.3725826740264892,296.9124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.99566650390625,0.7835824489593506,0.2491571605205536,1.1336450576782229,290.9956359863281,291.1499938964844,287.5408630371094,286.4760131835937,290.9921264648437,296.91259765625,290.9953918457031,1.0,0.5785873532295227,1.0,1.0,0.4367717504501343,1.0,-3.2099621295928955,2.0283992290496826,1.181562900543213,1.0563206672668457,0.0,0.0,0.0,120.8144989013672,116.0,-5.807678699493408,-0.0,2544.99560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902980,296.8795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9942932128906,0.7871949672698975,0.2564075887203216,0.2335952669382095,296.8147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9942626953125,0.9298848509788512,0.423175036907196,0.4031366407871246,296.8280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9942932128906,0.8832071423530579,0.3662926852703094,0.2582249045372009,296.8260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9942626953125,0.9009572863578796,0.3884791135787964,0.3704986572265625,296.9101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9942932128906,0.7777457237243652,0.2474248260259628,1.126317262649536,290.9942626953125,291.1499938964844,287.50555419921875,286.4525146484375,290.9910583496094,296.9102783203125,290.9940185546875,1.0,0.5767192840576172,1.0,1.0,0.4397615492343902,1.0,-3.190348148345948,2.008525848388672,1.181822419166565,1.0423845052719116,0.0,0.0,0.0,122.2171401977539,116.0,-4.927844524383545,-0.0,2514.1357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903040,296.8775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.99298095703125,0.7812689542770386,0.2545049488544464,0.2319761216640472,296.8118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.992919921875,0.9224843382835388,0.4207737743854522,0.4009729325771332,296.8256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9929504394531,0.8769155740737915,0.3640195727348327,0.2567123174667358,296.8232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9929504394531,0.8945390582084656,0.3861536681652069,0.3684042096138,296.90789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.99298095703125,0.7720514535903931,0.245682880282402,1.118950605392456,290.992919921875,291.1499938964844,287.4700012207031,286.42877197265625,290.9898376464844,296.90802001953125,290.99267578125,1.0,0.5748643279075623,1.0,1.0,0.4427513182163238,1.0,-3.170639038085937,1.98872709274292,1.1819119453430176,1.0285507440567017,0.0,0.0,0.0,123.64305877685548,119.0,-4.393352031707764,-0.0,2483.54736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903100,296.8757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9916076660156,0.7754736542701721,0.2525928020477295,0.2303494811058044,296.8091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9915771484375,0.9153006672859192,0.4183573722839355,0.398796021938324,296.8232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9915771484375,0.8707824945449829,0.3617353439331054,0.2551927864551544,296.8205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9915771484375,0.8882429599761963,0.3838136494159698,0.3662970662117004,296.9056701660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9916076660156,0.7665019631385803,0.2439295947551727,1.1115374565124512,290.9915771484375,291.1499938964844,287.4342346191406,286.4048767089844,290.9885559082031,296.9057922363281,290.9913330078125,1.0,0.5730201005935669,1.0,1.0,0.4457411170005798,1.0,-3.1508142948150635,1.9689911603927608,1.1818232536315918,1.0148142576217651,0.0,0.0,0.0,125.0922393798828,119.0,-4.1257429122924805,-0.0,2453.193115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903160,296.87384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9906921386719,0.7698342800140381,0.2506725788116455,0.2287157624959945,296.8063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9906921386719,0.9084795117378236,0.415927916765213,0.396606981754303,296.8210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9906921386719,0.8648317456245422,0.3594417572021484,0.2536667585372925,296.8178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9906921386719,0.8820980191230774,0.3814611732959747,0.3641782999038696,296.9034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.99072265625,0.7611188888549805,0.2421666979789734,1.1040822267532349,290.9906921386719,291.1499938964844,287.3983154296875,286.380859375,290.9884033203125,296.9035949707031,290.9905090332031,1.0,0.5711826086044312,1.0,1.0,0.4489038288593292,1.0,-3.1308846473693848,1.9489129781723025,1.181971549987793,1.0007667541503906,0.0,0.0,0.0,126.55461883544922,122.0,-3.164555788040161,-0.0,2423.037353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903220,296.8720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9903259277344,0.7643582820892334,0.2487451583147049,0.2270751595497131,296.8036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9903259277344,0.9021575450897216,0.4134858548641205,0.3944055140018463,296.8187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9903259277344,0.8590667247772217,0.3571397662162781,0.2521344721317291,296.815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9903259277344,0.8761127591133118,0.3790966272354126,0.3620476424694061,296.9013366699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9903259277344,0.7559045553207397,0.2403943985700607,1.096583604812622,290.9903259277344,291.1499938964844,287.3623046875,286.3567199707031,290.98834228515625,296.9014587402344,290.9901428222656,1.0,0.5693506002426147,1.0,1.0,0.4520665109157562,1.0,-3.110846519470215,1.9288853406906128,1.1819612979888916,0.9868015050888062,0.0,0.0,0.0,128.02764892578125,122.0,-2.2293732166290283,-0.0,2393.065673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903280,296.8702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.99005126953125,0.759058952331543,0.2468114346265792,0.2254289239645004,296.801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.99005126953125,0.896159291267395,0.4110327661037445,0.3921936750411987,296.816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.99005126953125,0.8534972071647644,0.3548305928707123,0.2505971193313598,296.8125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.99005126953125,0.8703044652938843,0.3767216205596924,0.3599070906639099,296.8992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.99005126953125,0.7508667707443237,0.2386140823364257,1.0890488624572754,290.99005126953125,291.1499938964844,287.32623291015625,286.33258056640625,290.9883117675781,296.8993530273437,290.9898681640625,1.0,0.567523181438446,1.0,1.0,0.4552291929721832,1.0,-3.090718984603882,1.908948421478272,1.1817705631256104,0.9729526042938232,0.0,0.0,0.0,129.50453186035156,125.0,-1.565873622894287,-0.0,2363.279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903340,296.8685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9898681640625,0.7539266347885132,0.2448697984218597,0.2237758487462997,296.7984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9898681640625,0.8902899622917175,0.4085661470890045,0.3899693191051483,296.8145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9898681640625,0.8481080532073975,0.3525125384330749,0.2490537464618683,296.81005859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9898681640625,0.8646652698516846,0.3743338882923126,0.3577547669410705,296.897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9898681640625,0.7459903359413147,0.2368241101503372,1.0814714431762695,290.9898681640625,291.1499938964844,287.2901916503906,286.30841064453125,290.98828125,296.8973083496094,290.9896850585937,1.0,0.565699577331543,1.0,1.0,0.4583919048309326,1.0,-3.070486068725586,1.889093041419983,1.181393027305603,0.9592164158821106,0.0,0.0,0.0,130.98751831054688,125.0,-1.1058982610702517,-0.0,2333.661376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903400,296.8668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.98974609375,0.7489637732505798,0.2429214268922805,0.2221167087554931,296.7958984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.98974609375,0.8845641016960144,0.4060880541801452,0.3877341449260711,296.8125,297.1499938964844,293.1499938964844,0.0,-0.0,290.98974609375,0.8428970575332642,0.3501871228218078,0.2475051283836364,296.8075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.98974609375,0.8592033386230469,0.371935486793518,0.355592280626297,296.89520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.98974609375,0.7412710189819336,0.2350260615348816,1.073857665061951,290.98974609375,291.1499938964844,287.2541809082031,286.2843017578125,290.98834228515625,296.89532470703125,290.9895935058594,1.0,0.5638793706893921,1.0,1.0,0.4615545868873596,1.0,-3.050161838531494,1.8693280220031736,1.1808336973190308,0.94559645652771,0.0,0.0,0.0,132.47154235839844,128.0,-0.7356170415878296,-0.0,2304.214599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903460,296.8652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9898376464844,0.7441551685333252,0.2409653812646865,0.2204505950212478,296.7933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9898376464844,0.8789776563644409,0.4035969078540802,0.3854865133762359,296.8105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9898376464844,0.8378434181213379,0.3478535115718841,0.2459506690502166,296.8051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9898376464844,0.8539081811904907,0.3695249855518341,0.353418231010437,296.89324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9898376464844,0.7366863489151001,0.2332188636064529,1.0662024021148682,290.9898376464844,291.1499938964844,287.21826171875,286.2602844238281,290.98876953125,296.89337158203125,290.9897155761719,1.0,0.5620620250701904,1.0,1.0,0.4647637605667114,1.0,-3.029734373092652,1.84954297542572,1.1801915168762207,0.931987166404724,0.0,0.0,0.0,133.95864868164062,128.0,-0.2121661305427551,-0.0,2274.928955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903520,296.86358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9901733398437,0.7394922375679016,0.239002987742424,0.2187784314155578,296.7908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9901733398437,0.8735390901565552,0.4010946452617645,0.3832280337810516,296.80859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9901733398437,0.8329334259033203,0.345513254404068,0.2443912327289581,296.8027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9901733398437,0.8487792611122131,0.3671042919158935,0.3512341678142547,296.8913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9901733398437,0.7322191596031189,0.2314039021730423,1.0585108995437622,290.9901733398437,291.1499938964844,287.1824951171875,286.2363586425781,290.9893493652344,296.8914489746094,290.99005126953125,1.0,0.5602477192878723,1.0,1.0,0.4679729342460632,1.0,-3.009214162826538,1.8298437595367432,1.179370403289795,0.918489933013916,0.0,0.0,0.0,135.445556640625,116.0,0.3253603279590606,-0.0,2245.811279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903580,296.8620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9906921386719,0.7379575967788696,0.2370351999998092,0.2170104831457138,296.7884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9906921386719,0.872140645980835,0.3985809981822967,0.3808637261390686,296.80670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9906921386719,0.8315674066543579,0.3431664109230041,0.2427568733692169,296.80035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9906921386719,0.8473918437957764,0.3646730780601501,0.3489451110363006,296.88946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9906921386719,0.7307946085929871,0.2295809835195541,1.0503326654434204,290.9906921386719,291.1499938964844,287.1469421386719,286.212646484375,290.989990234375,296.8895568847656,290.9905700683594,1.0,0.556536078453064,1.0,1.0,0.471182107925415,1.0,-2.9875471591949463,1.8096153736114504,1.1779316663742063,0.9048312306404114,0.0,0.0,0.0,134.50247192382812,116.0,0.8134045600891113,-0.0,2202.62060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903640,296.860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.99127197265625,0.7381205558776855,0.2350691854953766,0.2151912599802017,296.7861022949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9913024902344,0.8729467988014221,0.3960610628128052,0.3784385919570923,296.804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9913024902344,0.8321374654769897,0.3408185243606567,0.2410811781883239,296.798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9913024902344,0.8480367660522461,0.3622364699840545,0.3465961217880249,296.8876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.99127197265625,0.7310313582420349,0.2277556657791137,1.0418825149536133,290.9913024902344,291.1499938964844,287.11163330078125,286.1891174316406,290.99078369140625,296.88775634765625,290.9911804199219,1.0,0.552109956741333,1.0,1.0,0.4743912816047668,1.0,-2.9652349948883057,1.7891647815704346,1.1760700941085815,0.8911182880401611,0.0,0.0,0.0,132.2172393798828,104.0,1.2230414152145386,-0.0,2152.080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903700,296.8592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9920349121094,0.7394725680351257,0.2331067621707916,0.2133417874574661,296.78387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9920654296875,0.8753026127815247,0.3935363590717315,0.3759738206863403,296.80328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9920349121094,0.8340660333633423,0.3384708762168884,0.2393797785043716,296.7959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9920349121094,0.8501107096672058,0.3597959280014038,0.3442082405090332,296.885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9920349121094,0.7324306964874268,0.2259299606084823,1.033262848854065,290.9920654296875,291.1499938964844,287.0766296386719,286.16583251953125,290.99176025390625,296.8860778808594,290.991943359375,1.0,0.5470950603485107,1.0,1.0,0.4776004552841186,1.0,-2.9425199031829834,1.768633484840393,1.1738864183425903,0.8774396181106567,0.0,0.0,0.0,129.0534210205078,104.0,1.6587766408920288,-0.0,2097.129150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903760,296.8580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9928894042969,0.7418127059936523,0.2311481088399887,0.2114715874195099,296.78173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.992919921875,0.8789498209953308,0.391007512807846,0.3734796047210693,296.8017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9928894042969,0.8371238112449646,0.3361236751079559,0.2376599460840225,296.7938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.992919921875,0.8533810377120972,0.3573519885540008,0.3417916893959045,296.8844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9928894042969,0.7347907423973083,0.2241046577692031,1.0245236158370972,290.992919921875,291.1499938964844,287.0419921875,286.14288330078125,290.9927062988281,296.884521484375,290.9928283691406,1.0,0.5416347980499268,1.0,1.0,0.4807704091072082,1.0,-2.919517517089844,1.7481708526611328,1.171346664428711,0.8639114499092102,0.0,0.0,0.0,125.2481689453125,92.0,1.9781557321548464,-0.0,2039.2744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903820,296.85699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9938049316406,0.7450646162033081,0.2291928380727768,0.2095861434936523,296.7796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.99383544921875,0.8837831616401672,0.3884742558002472,0.3709618151187897,296.80029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.99383544921875,0.8412245512008667,0.3337765634059906,0.2359258830547332,296.7919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.99383544921875,0.8577625751495361,0.3549043834209442,0.3393522500991821,296.88299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9938049316406,0.7380311489105225,0.222279816865921,1.0156939029693604,290.9938659667969,291.1499938964844,287.0077819824219,286.1202392578125,290.9938659667969,296.883056640625,290.9937744140625,1.0,0.5358169078826904,1.0,1.0,0.4839403629302978,1.0,-2.8962948322296143,1.727738857269287,1.1685558557510376,0.8504765033721924,0.0,0.0,0.0,120.95130157470705,92.0,2.3198184967041016,-0.0,1979.4632568359373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903880,296.85601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9949645996094,0.7491734623908997,0.2272404879331588,0.2076900750398636,296.7777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9950256347656,0.8897123336791992,0.3859366774559021,0.3684257864952087,296.7989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9949951171875,0.8463086485862732,0.3314294219017029,0.2341813892126083,296.7900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9949951171875,0.8631908297538757,0.3524532318115234,0.3368953168392181,296.8816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9949645996094,0.7420960068702698,0.2204554378986358,1.0067994594573977,290.9950256347656,291.1499938964844,286.9739990234375,286.0979919433594,290.9953308105469,296.8816833496094,290.9949645996094,1.0,0.5297236442565918,1.0,1.0,0.487110286951065,1.0,-2.872910976409912,1.7073659896850586,1.165545105934143,0.8371462225914001,0.0,0.0,0.0,116.3002471923828,80.0,2.79880952835083,-0.0,1918.5384521484373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903940,296.8551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.99639892578125,0.7541828751564026,0.2252908945083618,0.2057859599590301,296.7758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9964294433594,0.8967572450637817,0.3833947777748108,0.3658743500709533,296.7976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9964294433594,0.8524302244186401,0.3290822207927704,0.232428565621376,296.78826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9964294433594,0.8697114586830139,0.3499984443187713,0.334423691034317,296.88037109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9963684082031,0.7470289468765259,0.2186314910650253,0.9978538155555724,290.9964294433594,291.1499938964844,286.94073486328125,286.0762023925781,290.9971008300781,296.88043212890625,290.99639892578125,1.0,0.52339768409729,1.0,1.0,0.4902802407741546,1.0,-2.849398136138916,1.6870707273483276,1.1623272895812988,0.8239294290542603,0.0,0.0,0.0,111.37030029296876,80.0,3.384359359741211,-0.0,1856.9693603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904000,296.85430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9980773925781,0.7601311206817627,0.2233436852693557,0.2038765400648117,296.7740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9981384277344,0.9049429893493652,0.38084876537323,0.3633110523223877,296.7965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.99810791015625,0.8596383333206177,0.3267349302768707,0.2306698113679886,296.7865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.99810791015625,0.8773543834686279,0.3475402295589447,0.3319408297538757,296.8791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9980773925781,0.7528737187385559,0.2168078273534774,0.9888721704483032,290.9981384277344,291.1499938964844,286.90802001953125,286.05487060546875,290.99920654296875,296.8792419433594,290.99810791015625,1.0,0.5168892741203308,1.0,1.0,0.4934501945972442,1.0,-2.825791835784912,1.666873574256897,1.158918380737305,0.8108360767364502,0.0,0.0,0.0,106.24502563476562,68.0,4.066134452819824,-0.0,1795.2554931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904060,296.85357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.99981689453125,0.7671463489532471,0.2213984727859497,0.2019630372524261,296.7723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9998779296875,0.9150049090385436,0.3782981932163238,0.3607370853424072,296.79541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9998779296875,0.8680835366249084,0.3243872225284576,0.2289061099290847,296.7849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9998779296875,0.8862457275390625,0.3450782001018524,0.3294479846954345,296.8780822753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.99981689453125,0.7597663402557373,0.2149841785430908,0.9798606634140016,290.9998779296875,291.1499938964844,286.8759460449219,286.0340270996094,291.0009155273437,296.8781433105469,290.9998474121094,1.0,0.5102187991142273,1.0,1.0,0.4965083301067352,1.0,-2.802107095718384,1.6469955444335938,1.15511155128479,0.7980820536613464,0.0,0.0,0.0,100.96257019042967,68.0,4.360053539276123,-0.0,1733.629638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904120,296.8528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0015563964844,0.7753410339355469,0.2194539904594421,0.2000465095043182,296.7706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0016174316406,0.927079141139984,0.3757423460483551,0.358154147863388,296.7943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0016174316406,0.8778970241546631,0.3220380544662475,0.2271384596824646,296.7833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0016174316406,0.8964804410934448,0.3426115810871124,0.3269468247890472,296.8770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0015563964844,0.7678332924842834,0.2131596803665161,0.9708265066146852,291.0016174316406,291.1499938964844,286.8445129394531,286.0137634277344,291.0029602050781,296.8771057128906,291.0016174316406,1.0,0.5034177303314209,1.0,1.0,0.4995664358139038,1.0,-2.77836012840271,1.62723970413208,1.15112042427063,0.7854659557342529,0.0,0.0,0.0,95.576416015625,56.0,4.664751052856445,-0.0,1672.3909912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904180,296.8522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.00360107421875,0.7849202752113342,0.2175101339817047,0.1981271356344223,296.76904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.003662109375,0.9409620761871338,0.3731809854507446,0.355562299489975,296.7933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0036315917969,0.8893111348152161,0.3196873664855957,0.2253670394420623,296.7818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.003662109375,0.9084367752075196,0.3401401937007904,0.3244374692440033,296.87603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0035705566406,0.7772963047027588,0.2113341391086578,0.96177077293396,291.003662109375,291.1499938964844,286.81378173828125,285.9941101074219,291.00537109375,296.8760986328125,291.0036926269531,1.0,0.4964939951896667,1.0,1.0,0.5026245713233948,1.0,-2.7545530796051025,1.6075916290283203,1.1469614505767822,0.7729722857475281,0.0,0.0,0.0,90.1050033569336,56.0,5.208844184875488,-0.0,1611.642822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
