time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11904240,296.8516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0059509277344,0.7960869669914246,0.2155671119689941,0.1962060779333114,296.7674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.00604248046875,0.9562710523605348,0.3706149160861969,0.352963238954544,296.7924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0060119628906,0.9025501012802124,0.3173356652259826,0.2235929071903228,296.7803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0060119628906,0.9234566688537598,0.3376647233963012,0.321921557188034,296.8751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0059509277344,0.7883805632591248,0.2095076143741607,0.9526988863945008,291.00604248046875,291.1499938964844,286.7838134765625,285.97509765625,291.0082397460937,296.87518310546875,291.006103515625,1.0,0.4894663393497467,1.0,1.0,0.505682647228241,1.0,-2.730700969696045,1.5880593061447144,1.142641544342041,0.760604202747345,0.0,0.0,0.0,84.57942199707031,44.0,5.935582637786865,-0.0,1551.5621337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904300,296.85113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0086669921875,0.8090881109237671,0.2136251628398895,0.1942837536334991,296.7659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0087585449219,0.9725667238235474,0.3680441975593567,0.3503573834896087,296.79150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0087585449219,0.919138252735138,0.3149831891059875,0.2218164652585983,296.77899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0087585449219,0.9413318634033204,0.3351852893829345,0.3193994462490082,296.8742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0086669921875,0.801410436630249,0.207680195569992,0.9436123967170716,291.0087890625,291.1499938964844,286.75469970703125,285.956787109375,291.01153564453125,296.8742980957031,291.0088806152344,1.0,0.4823366105556488,1.0,1.0,0.5087407827377319,1.0,-2.7068071365356445,1.5686439275741575,1.1381630897521973,0.7483614683151245,0.0,0.0,0.0,79.00701904296875,44.0,6.812897682189941,-0.0,1492.1944580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904360,296.85064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01141357421875,0.823490560054779,0.2116841226816177,0.192360982298851,296.7645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0115051269531,0.989234745502472,0.3654690980911255,0.3477458953857422,296.7906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0115051269531,0.9397749304771424,0.3126299679279327,0.2200384587049484,296.7776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0115051269531,0.9612609148025512,0.3327020406723022,0.3168723285198211,296.8734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.01141357421875,0.8163299560546875,0.2058518081903457,0.9345150589942932,291.0115051269531,291.1499938964844,286.7264099121094,285.939208984375,291.0140380859375,296.8734436035156,291.0115661621094,1.0,0.4751152098178863,1.0,1.0,0.5115962028503418,1.0,-2.682882308959961,1.5497056245803833,1.1331766843795776,0.7365999817848206,0.0,0.0,0.0,73.40522766113281,47.0,7.009626865386963,-0.0,1433.6392822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904420,296.85015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.013916015625,0.8315474987030029,0.2097414284944534,0.1905185282230377,296.7630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0140075683594,0.997749924659729,0.3628878593444824,0.3452140986919403,296.78985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01397705078125,0.9515204429626464,0.3102739453315735,0.2183218002319336,296.7763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.01397705078125,0.9719610214233398,0.3302134573459625,0.3144255578517914,296.8725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.013916015625,0.8244577646255493,0.2040212303400039,0.9258126616477966,291.0140075683594,291.1499938964844,286.6990661621094,285.9223937988281,291.01690673828125,296.8726501464844,291.0140991210937,1.0,0.4697863757610321,1.0,1.0,0.5144515633583069,1.0,-2.659878253936768,1.531438946723938,1.1284393072128296,0.7252104878425598,0.0,0.0,0.0,69.98036193847656,47.0,7.153765201568604,-0.0,1387.1629638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904480,296.849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.01690673828125,0.8343329429626465,0.2077873945236206,0.1887258291244506,296.7619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0169982910156,0.9990000128746032,0.3603233098983764,0.3413543701171875,296.7889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0169677734375,0.9558259844779968,0.3079068958759308,0.2166436165571212,296.7749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0169677734375,0.9758050441741944,0.3277117311954498,0.312028706073761,296.8717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0168762207031,0.8272855281829834,0.2021802514791488,0.917360544204712,291.0169982910156,291.1499938964844,286.67266845703125,285.9064025878906,291.0202941894531,296.8717956542969,291.0171203613281,1.0,0.4650956988334656,1.0,1.0,0.5173069834709167,1.0,-2.635784864425659,1.5126736164093018,1.1231112480163574,0.7137022018432617,0.0,0.0,0.0,68.01970672607422,65.0,7.754487037658691,-0.0,1346.515380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904540,296.8490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0199890136719,0.8273434638977051,0.2058296203613281,0.1870174705982208,296.7606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0201416015625,0.9948465824127196,0.3577401340007782,0.3403794765472412,296.7881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0201110839844,0.9469741582870485,0.3055371642112732,0.2150313556194305,296.7735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0201110839844,0.9679073691368104,0.3252055644989013,0.3097192049026489,296.87091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0199890136719,0.8204235434532166,0.2003374099731445,0.9093356132507324,291.0201416015625,291.1499938964844,286.6473083496094,285.89129638671875,291.0243530273437,296.8709716796875,291.0203552246094,1.0,0.4631181359291076,1.0,1.0,0.5201623439788818,1.0,-2.6159257888793945,1.496415376663208,1.119510531425476,0.7033686637878418,0.0,0.0,0.0,68.60523223876953,65.0,8.569507598876953,-0.0,1323.5809326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904600,296.8482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0239562988281,0.8120566606521606,0.2038508057594299,0.1853837519884109,296.75897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02410888671875,0.9792973399162292,0.3551093935966491,0.3380544185638428,296.7871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0240783691406,0.9262124300003052,0.3031489551067352,0.2134784460067749,296.7721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0240783691406,0.9484640955924988,0.3226794898509979,0.3074886202812195,296.8699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0239562988281,0.8048797845840454,0.1984753012657165,0.9016924500465392,291.0241394042969,291.1499938964844,286.6229858398437,285.8771057128906,291.02886962890625,296.8700256347656,291.0243530273437,1.0,0.4623454511165619,1.0,1.0,0.5230177640914917,1.0,-2.5945634841918945,1.479429841041565,1.11513352394104,0.6927422881126404,0.0,0.0,0.0,71.44322967529297,83.0,9.770237922668455,-0.0,1309.259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904660,296.84747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0276184082031,0.7935882210731506,0.2018580734729766,0.1837731301784515,296.7572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0277099609375,0.9584196209907532,0.3524669408798218,0.3357561528682709,296.7861022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0277099609375,0.903423547744751,0.3007493913173675,0.2119452953338623,296.7706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0277099609375,0.9246209859848022,0.3201406896114349,0.3052834272384643,296.8689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.027587890625,0.7864654660224915,0.1966006457805633,0.8941713571548462,291.0277404785156,291.1499938964844,286.5998229980469,285.8638610839844,291.0321655273437,296.8689880371094,291.02789306640625,1.0,0.4626569449901581,1.0,1.0,0.5255790948867798,1.0,-2.575289726257324,1.4641903638839722,1.111099362373352,0.6832811236381531,0.0,0.0,0.0,75.40233612060547,83.0,9.743910789489746,-0.0,1301.7816162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904720,296.8464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0309753417969,0.7736278772354126,0.1998441666364669,0.1821904778480529,296.7555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.9327278137207032,0.3498063087463379,0.3334869742393493,296.7849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.8810619115829468,0.2983307540416717,0.2104355543851852,296.76904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.8999550342559814,0.317581444978714,0.3031086027622223,296.8677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0309753417969,0.7669171094894409,0.194705992937088,0.8867959380149841,291.0310974121094,291.1499938964844,286.5777893066406,285.85162353515625,291.03582763671875,296.8678283691406,291.03131103515625,1.0,0.4637450575828552,1.0,1.0,0.5281404852867126,1.0,-2.5553736686706543,1.448718547821045,1.1066550016403198,0.6737740635871887,0.0,0.0,0.0,80.53418731689453,101.0,9.73067855834961,-0.0,1299.1697998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904780,296.8453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03472900390625,0.7546601891517639,0.1978117525577545,0.1806213408708572,296.7536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.03485107421875,0.9070686101913452,0.3471288979053497,0.3312339186668396,296.78369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0348205566406,0.8596539497375488,0.2958954572677612,0.2089377045631408,296.7673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.03485107421875,0.8776488900184631,0.3150040507316589,0.3009485602378845,296.8664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.03472900390625,0.7484861016273499,0.1927931606769561,0.8794916868209839,291.0348815917969,291.1499938964844,286.5570068359375,285.8404541015625,291.0400695800781,296.8665771484375,291.0351257324219,1.0,0.4654799699783325,1.0,1.0,0.5307018756866455,1.0,-2.53562593460083,1.4334332942962646,1.1021926403045654,0.664401113986969,0.0,0.0,0.0,86.49852752685547,101.0,10.215425491333008,-0.0,1300.3636474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904840,296.8441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0389099121094,0.7375499606132507,0.195763424038887,0.1790602207183838,296.7518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0390625,0.885280966758728,0.3444362580776214,0.3289903998374939,296.7823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0390319824219,0.8402657508850098,0.293445736169815,0.2074472308158874,296.7656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0390319824219,0.8571309447288513,0.3124105036258697,0.2987969815731048,296.8651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0389099121094,0.7318382859230042,0.1908637136220932,0.8722266554832458,291.0390930175781,291.1499938964844,286.5375061035156,285.8303527832031,291.0449523925781,296.8652038574219,291.03936767578125,1.0,0.4677079916000366,1.0,1.0,0.5332632064819336,1.0,-2.5159740447998047,1.4182931184768677,1.097680926322937,0.6551415324211121,0.0,0.0,0.0,93.09139251708984,104.0,11.055191040039062,-0.0,1304.3077392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904900,296.8428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.04364013671875,0.7255260348320007,0.1937020719051361,0.1774241924285888,296.7499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0438232421875,0.8700578212738037,0.3417295813560486,0.3266680538654327,296.781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0437927246094,0.8268563151359558,0.290983647108078,0.2058993279933929,296.7638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0437927246094,0.8430143594741821,0.3098024129867553,0.2965658903121948,296.8636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.04364013671875,0.719936192035675,0.1889188438653946,0.8645813465118408,291.0438537597656,291.1499938964844,286.5193176269531,285.8213806152344,291.05047607421875,296.86376953125,291.044189453125,1.0,0.4683451950550079,1.0,1.0,0.5358245968818665,1.0,-2.495433807373047,1.4027498960494995,1.092684030532837,0.6457576155662537,0.0,0.0,0.0,98.03131103515624,104.0,12.192256927490234,-0.0,1300.015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904960,296.8416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0482788085937,0.7155994176864624,0.1916355788707733,0.1757470071315765,296.74810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0484313964844,0.8581666946411133,0.3390142917633056,0.3243001103401184,296.7796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.04840087890625,0.8160905241966248,0.2885153591632843,0.2043192535638809,296.7621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0484313964844,0.8320128917694092,0.307185411453247,0.2942888140678406,296.8622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0482788085937,0.7097905874252319,0.1869644373655319,0.8567143678665161,291.0484619140625,291.1499938964844,286.50250244140625,285.8135986328125,291.05438232421875,296.8623352050781,291.0487060546875,1.0,0.468491643667221,1.0,1.0,0.5379997491836548,1.0,-2.474379539489746,1.3875906467437744,1.0867888927459717,0.6368868350982666,0.0,0.0,0.0,102.0763702392578,92.0,12.131659507751465,-0.0,1291.3388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905020,296.8404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05242919921875,0.7099758386611938,0.189565971493721,0.1739646196365356,296.74627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0525817871094,0.8522693514823914,0.3362903296947479,0.3218173086643219,296.7783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.05255126953125,0.810414731502533,0.2860414087772369,0.2026561796665191,296.7604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.05255126953125,0.8264399766921997,0.3045599162578583,0.2918968498706817,296.86083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0523986816406,0.7040075659751892,0.1850019991397857,0.848301887512207,291.0525817871094,291.1499938964844,286.4870910644531,285.8070373535156,291.0587463378906,296.8609313964844,291.0528564453125,1.0,0.4662313759326935,1.0,1.0,0.5401749610900879,1.0,-2.452049016952514,1.3718385696411133,1.0802104473114014,0.6278113126754761,0.0,0.0,0.0,103.39777374267578,92.0,11.988927841186523,-0.0,1269.8240966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905080,296.8393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0569763183594,0.7069821357727051,0.1875014305114746,0.1721197068691253,296.7445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0571594238281,0.8496795892715454,0.33356374502182,0.3192622363567352,296.77716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0570983886719,0.807746171951294,0.2835685014724731,0.2009420841932296,296.7587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.05712890625,0.8238918781280518,0.3019320666790008,0.2894328236579895,296.8594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.05694580078125,0.7010718584060669,0.1830380260944366,0.8395509123802185,291.0571594238281,291.1499938964844,286.47320556640625,285.8017578125,291.0638732910156,296.85955810546875,291.0574951171875,1.0,0.4628433585166931,1.0,1.0,0.542350172996521,1.0,-2.428926467895508,1.355729103088379,1.073197364807129,0.6185864210128784,0.0,0.0,0.0,103.01252746582033,80.0,12.483232498168944,-0.0,1240.6256103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905140,296.8384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.06207275390625,0.7059808373451233,0.1854454576969146,0.1702357828617096,296.7429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.062255859375,0.8493476510047913,0.3308378458023071,0.3166586458683014,296.77606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0622253417969,0.8072690367698669,0.2811000347137451,0.1991947442293167,296.7572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0622253417969,0.823444664478302,0.2993052005767822,0.2869205474853515,296.8582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0620422363281,0.7001352906227112,0.1810759007930755,0.8305749893188477,291.0622863769531,291.1499938964844,286.4608154296875,285.7977905273437,291.0698547363281,296.8583068847656,291.0626525878906,1.0,0.4585241079330444,1.0,1.0,0.5445253252983093,1.0,-2.4052810668945312,1.3394097089767456,1.0658714771270752,0.6092929840087891,0.0,0.0,0.0,101.4186782836914,80.0,13.48273754119873,-0.0,1206.342529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905200,296.8377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0677795410156,0.7065727114677429,0.0,0.1683266013860702,296.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0680236816406,0.8507984280586243,0.0,0.3140211403369903,296.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0679626464844,0.808549702167511,0.0,0.1974250078201294,296.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0679931640625,0.8246625065803528,0.0,0.2843746840953827,296.85711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0677795410156,0.7007820010185242,0.0,0.8214437365531921,291.06805419921875,294.1499938964844,286.45001220703125,285.7951965332031,291.0766906738281,296.8572082519531,291.0684814453125,0.0,0.0,1.0,1.0,0.5467005372047424,1.0,-2.3812777996063232,1.3229714632034302,1.0583064556121826,0.5999737977981567,0.0,0.0,0.0,98.90978240966795,60.0,14.87176513671875,-0.0,1168.5296630859375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905260,296.9106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444091796875,0.0,0.0,0.0012091384269297,296.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1450500488281,0.3871114552021026,0.0,0.0012732815230265,296.8997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449890136719,0.3871114552021026,0.0,0.0009404413285665,296.8675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14501953125,0.3871114552021026,0.0,0.0012732814066112,296.9200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448059082031,0.0,0.0,0.006039900239557,291.1665344238281,294.1499938964844,286.4400634765625,285.7933349609375,290.6764221191406,295.8923645019531,291.1379089355469,0.0,0.0,0.800000011920929,0.800000011920929,0.6373603940010071,1.0,-0.0143167078495025,0.0148844523355364,-0.0005677448352798,-0.0166480746120214,0.0,0.0,0.0,-0.0754515677690506,60.0,20.999650955200195,-0.0,-1.3974675312056206e-05,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905320,296.99578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483459472656,0.0,0.0,0.0007016988238319,296.9989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488037109375,0.0,0.0,0.0012365591246634,297.0343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14898681640625,0.0,0.0,0.0007876347517594,296.9867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490783691406,0.0,0.0,0.0011285167420282,297.0087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488952636719,0.0,0.0,0.0034349784255027,291.1702575683594,294.1499938964844,286.4302978515625,285.7915344238281,290.1780090332031,294.5272216796875,291.1117858886719,0.0,0.0,0.6000000238418579,0.6000000238418579,0.7280203104019165,1.0,0.0148256942629814,-0.0008688229136168,-0.0139568718150258,-0.0149445766583085,0.0,0.0,0.0,0.0745580047369003,60.0,-21.53072929382324,-0.0,-6.442124686145689e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905380,297.0541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1491394042969,0.0,0.0,0.0001157279621111,297.0987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499938964844,0.0,0.0,0.0001368524099234,297.1437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1500244140625,0.0,0.0,9.729408338898792e-05,297.0863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.150146484375,0.0,0.0,0.0001335989800281,297.08514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.149658203125,0.0,0.0,0.0005759734194725,291.1709899902344,294.1499938964844,286.420654296875,285.7898254394531,290.062255859375,292.93096923828125,291.1018981933594,0.0,0.0,0.4000000059604645,0.4000000059604645,0.8186802268028259,1.0,-0.0014128825860098,0.0045492248609662,-0.0031363423913717,-0.0228473506867885,0.0,0.0,0.0,-0.0105167338624596,60.0,-15.99476718902588,-0.0,-1.360830594876461e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905440,297.1146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494445800781,0.0,0.0,9.82503406703472e-05,297.1863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502990722656,0.0,0.0,0.0001038491827785,297.23052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503295898437,0.0,0.0,7.660499977646396e-05,297.1683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15045166015625,0.0,0.0,0.0001037652837112,297.1472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14996337890625,0.0,0.0,0.0004907268448732,291.1712341308594,294.1499938964844,286.4111328125,285.78814697265625,290.0224914550781,291.5717468261719,291.0981750488281,0.0,0.0,0.2000000029802322,0.2000000029802322,0.9093400835990906,1.0,-0.0011644433252513,0.001149192918092,1.5250426258717198e-05,-0.0263138525187969,0.0,0.0,0.0,-0.0104325702413916,60.0,-8.381576538085938,-0.0,-9.24419509829022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905500,297.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.14971923828125,0.0,0.0,9.784317808225752e-05,297.2615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.15057373046875,0.0,0.0,0.0001030420826282,297.2992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506042480469,0.0,0.0,7.610443572048098e-05,297.2355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507263183594,0.0,0.0,0.0001030403291224,297.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502380371094,0.0,0.0,0.000488746271003,291.17144775390625,294.1499938964844,286.4017639160156,285.7865600585937,289.9852294921875,290.4875793457031,291.0966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011585112661123,5.195323637963156e-08,0.0011584593448787,-0.027635833248496,0.0,0.0,0.0,-0.0108270989730954,60.0,-5.432376861572266,-0.0,-9.150825519554928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905560,297.204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14996337890625,0.0,0.0,9.789322211872786e-05,297.3228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508178710937,0.0,0.0,0.0001030864950735,297.3545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508483886719,0.0,0.0,7.61393312131986e-05,297.291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510009765625,0.0,0.0,0.0001030865387292,297.2466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505126953125,0.0,0.0,0.0004889974370598,291.171630859375,294.1499938964844,286.3924865722656,285.7850036621094,289.9482421875,289.62261962890625,291.095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011590793728828,1.1031244362413872e-08,0.0011590683134272,-0.0278313010931015,0.0,0.0,0.0,-0.0108635770156979,60.0,-4.350934982299805,-0.0,-9.159803937563993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905620,297.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502380371094,0.0,0.0,9.795722144190222e-05,297.3730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510925292969,0.0,0.0,0.0001031538122333,297.3993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.151123046875,0.0,0.0,7.618906965944916e-05,297.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512451171875,0.0,0.0,0.000103153870441,297.28741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507568359375,0.0,0.0,0.0004893171135336,291.1718139648437,294.1499938964844,286.38336181640625,285.78350830078125,289.9115600585937,288.9344177246094,291.0954284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011598360724747,1.1110942388370404e-08,0.0011598248966038,-0.0280401669442653,0.0,0.0,0.0,-0.0109035251662135,60.0,-3.9656496047973633,-0.0,-9.171768056148721e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905680,297.2652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504821777344,0.0,0.0,9.802516433410348e-05,297.4146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513366699219,0.0,0.0,0.0001032253567245,297.4363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513671875,0.0,0.0,7.624191493960097e-05,297.376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514892578125,0.0,0.0,0.0001032254149322,297.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510009765625,0.0,0.0,0.0004896565224044,291.1719970703125,294.1499938964844,286.3743591308594,285.78204345703125,289.8751220703125,288.3865051269531,291.0949401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606396874412,1.119557158091311e-08,0.001160628395155,-0.0282615981996059,0.0,0.0,0.0,-0.0109458845108747,60.0,-3.8320720195770255,-0.0,-9.184481797319677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905740,297.28863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507568359375,0.0,0.0,9.80966942734085e-05,297.4493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515808105469,0.0,0.0,0.0001033006774378,297.4672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.151611328125,0.0,0.0,7.62975396355614e-05,297.4102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517333984375,0.0,0.0,0.0001033007356454,297.35516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512451171875,0.0,0.0,0.000490013801027,291.17218017578125,294.1499938964844,286.3654479980469,285.7806091308594,289.83892822265625,287.9508056640625,291.0944519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001161485677585,1.1284670087263748e-08,0.0011614743852987,-0.0284947138279676,0.0,0.0,0.0,-0.0109904799610376,60.0,-3.790456533432007,-0.0,-9.19787623843149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905800,297.3085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1509704589844,0.0,0.0,9.817152749747038e-05,297.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517944335937,0.0,0.0,0.0001033794760587,297.4933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518249511719,0.0,0.0,7.635574729647487e-05,297.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1519775390625,0.0,0.0,0.0001033795342664,297.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514892578125,0.0,0.0,0.0004903876106254,291.1723327636719,294.1499938964844,286.35662841796875,285.7791748046875,289.8030090332031,287.6037292480469,291.0938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011623707832768,1.1377897735087572e-08,0.0011623594909906,-0.0287386309355497,0.0,0.0,0.0,-0.0110371429473161,60.0,-3.781012773513794,-0.0,-9.21190164149266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905860,297.3255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512145996094,0.0,0.0,9.824938751989976e-05,297.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15203857421875,0.0,0.0,0.0001034614688251,297.5155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1520690917969,0.0,0.0,7.641629781574011e-05,297.4627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1521911621094,0.0,0.0,0.0001034615270327,297.4083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517333984375,0.0,0.0,0.000490776496008,291.1724853515625,294.1499938964844,286.3479309082031,285.7778015136719,289.767333984375,287.3291320800781,291.09326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011632918613031,1.1474896588481442e-08,0.0011632803361862,-0.028992410749197,0.0,0.0,0.0,-0.0110856927931308,60.0,-3.784566164016724,-0.0,-9.226505426340736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905920,297.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514587402344,0.0,0.0,9.832997602643444e-05,297.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522521972656,0.0,0.0,0.0001035463283187,297.53448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522827148437,0.0,0.0,7.64789801905863e-05,297.4831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.15240478515625,0.0,0.0,0.0001035463865264,297.4306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1519470214844,0.0,0.0,0.0004911790601909,291.1726379394531,294.1499938964844,286.3393249511719,285.7763977050781,289.7319030761719,287.1103210449219,291.09259033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011642451863735,1.1575303382471702e-08,0.0011642335448414,-0.0292550977319479,0.0,0.0,0.0,-0.0111359478905797,60.0,-3.79180908203125,-0.0,-9.24163430227054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905980,297.3529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15167236328125,0.0,0.0,9.841298742685468e-05,297.5419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524658203125,0.0,0.0,0.0001036337489495,297.5507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524963378906,0.0,0.0,7.654354703845456e-05,297.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15264892578125,0.0,0.0,0.0001036338071571,297.4505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.15216064453125,0.0,0.0,0.0004915937315672,291.1727600097656,294.1499938964844,286.330810546875,285.7750244140625,289.6967468261719,286.9373779296875,291.09185791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011652271496132,1.167873531215946e-08,0.001165215508081,-0.0295256953686475,0.0,0.0,0.0,-0.0111877182498574,60.0,-3.800601005554199,-0.0,-9.257232136405946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906040,297.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518859863281,0.0,0.0,9.849811613094062e-05,297.5572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1526794433594,0.0,0.0,0.0001037233960232,297.5648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527099609375,0.0,0.0,7.660975825274363e-05,297.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.15283203125,0.0,0.0,0.0001037234469549,297.4683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1523742675781,0.0,0.0,0.0004920189967378,291.1728820800781,294.1499938964844,286.3223876953125,285.77362060546875,289.66180419921875,286.7994384765625,291.0910949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011662342585623,1.1784806019932148e-08,0.0011662225006148,-0.0298031885176897,0.0,0.0,0.0,-0.0112408082932233,60.0,-3.8097968101501465,-0.0,-9.273241374785357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906100,297.373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.152099609375,0.0,0.0,9.858504199655728e-05,297.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15289306640625,0.0,0.0,0.000103814920294,297.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529235839844,0.0,0.0,7.667735917493701e-05,297.52813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1530456542969,0.0,0.0,0.0001038149785017,297.4842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.152587890625,0.0,0.0,0.0004924531676806,291.1730041503906,294.1499938964844,286.3140563964844,285.772216796875,289.62713623046875,286.6902770996094,291.0902709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011672625551,1.1893111384608801e-08,0.0011672506807371,-0.0300865210592746,0.0,0.0,0.0,-0.011295017786324,60.0,-3.8191521167755127,-0.0,-9.289601621276233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906160,297.3822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522827148437,0.0,0.0,9.867342305369677e-05,297.5819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.153076171875,0.0,0.0,0.0001039079943438,297.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531066894531,0.0,0.0,7.674610969843343e-05,297.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532287597656,0.0,0.0,0.0001039080525515,297.4986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527709960937,0.0,0.0,0.0004928946727886,291.173095703125,294.1499938964844,286.3058166503906,285.7707824707031,289.5927124023437,286.6032409667969,291.08941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011683083139359,1.2003245508651617e-08,0.0011682963231578,-0.0303746312856674,0.0,0.0,0.0,-0.0113501418381929,60.0,-3.828533887863159,-0.0,-9.306253190288773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906220,297.3897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524963378906,0.0,0.0,9.876294643618166e-05,297.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532897949219,0.0,0.0,0.0001040022616507,297.5970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1533203125,0.0,0.0,7.681573333684355e-05,297.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534423828125,0.0,0.0,0.0001040023198584,297.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529846191406,0.0,0.0,0.0004933418240398,291.1731872558594,294.1499938964844,286.297607421875,285.76934814453125,289.5585021972656,286.5336303710937,291.0885314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011693673441186,1.2114792724560177e-08,0.0011693552369251,-0.0306664314121007,0.0,0.0,0.0,-0.0114059736952185,60.0,-3.837905168533325,-0.0,-9.323133554062225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906280,297.3963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1526794433594,0.0,0.0,9.885326289804652e-05,297.6005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534729003906,0.0,0.0,0.0001040973729686,297.605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15350341796875,0.0,0.0,7.688597543165088e-05,297.5564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.15362548828125,0.0,0.0,0.0001040974239003,297.5233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531677246094,0.0,0.0,0.0004937929916195,291.1732788085937,294.1499938964844,286.2894897460937,285.7678527832031,289.5245361328125,286.4775085449219,291.0876159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011704359203577,1.2227334700298798e-08,0.0011704236967489,-0.0309608224779367,0.0,0.0,0.0,-0.011462302878499,60.0,-3.847247838973999,-0.0,-9.340179474293109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906340,297.4021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528625488281,0.0,0.0,9.894403046928346e-05,297.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15362548828125,0.0,0.0,0.0001041929572238,297.6123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1536560058594,0.0,0.0,7.69565740483813e-05,297.5634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537780761719,0.0,0.0,0.0001041930081555,297.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1533508300781,0.0,0.0,0.0004942463710904,291.17333984375,294.1499938964844,286.28143310546875,285.7663269042969,289.4908447265625,286.4324035644531,291.0866394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011715097352862,1.2340442445690767e-08,0.0011714973952621,-0.0312566868960857,0.0,0.0,0.0,-0.0115189151838421,60.0,-3.8565518856048575,-0.0,-9.357327002135209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906400,297.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1530456542969,0.0,0.0,9.903491445584224e-05,297.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.15380859375,0.0,0.0,0.0001042886578943,297.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1538391113281,0.0,0.0,7.702725997660309e-05,297.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539611816406,0.0,0.0,0.000104288716102,297.5436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.15350341796875,0.0,0.0,0.0004947003908455,291.1734313964844,294.1499938964844,286.2734680175781,285.7647705078125,289.45733642578125,286.3955078125,291.0856628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011725850636139,1.2453695852343571e-08,0.0011725726071745,-0.0315529257059097,0.0,0.0,0.0,-0.0115756010636687,60.0,-3.8658077716827393,-0.0,-9.374512188742301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906460,297.4117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531982421875,0.0,0.0,9.912558016367257e-05,297.6204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539611816406,0.0,0.0,0.0001043841402861,297.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15399169921875,0.0,0.0,7.709777855779976e-05,297.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15411376953125,0.0,0.0,0.0001043841912178,297.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1536865234375,0.0,0.0,0.0004951533046551,291.1734619140625,294.1499938964844,286.2655334472656,285.7631530761719,289.4241027832031,286.3653869628906,291.08465576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011736577143892,1.2566678364578364e-08,0.0011736451415345,-0.0318484455347061,0.0,0.0,0.0,-0.0116321509703993,60.0,-3.8750081062316895,-0.0,-9.391671795810909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
