time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11906520,297.415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15338134765625,0.0,0.0,9.921569289872424e-05,297.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1541442871094,0.0,0.0,0.0001044790260493,297.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1541748046875,0.0,0.0,7.716786785749719e-05,297.5788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542663574219,0.0,0.0,0.000104479084257,297.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1538391113281,0.0,0.0,0.0004956034244969,291.17352294921875,294.1499938964844,286.25762939453125,285.7614440917969,289.3910827636719,286.3402404785156,291.0836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011747238459065,1.2678968097645793e-08,0.0011747112730517,-0.0321421474218368,0.0,0.0,0.0,-0.0116883544251322,60.0,-3.884144067764282,-0.0,-9.408741874494808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906580,297.40582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1535339355469,0.0,0.0,9.93049325188622e-05,297.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.154296875,0.0,0.0,0.0001045730023179,297.6335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1543273925781,0.0,0.0,7.723727321717888e-05,297.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1544189453125,0.0,0.0,0.0001045730532496,297.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15399169921875,0.0,0.0,0.0004960491787642,291.1735534667969,294.1499938964844,286.2497863769531,285.7597045898437,289.3583068847656,286.3192138671875,291.0825500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011757797328755,1.2790168923970668e-08,0.0011757669271901,-0.0324329920113086,0.0,0.0,0.0,-0.0117440121248364,60.0,-3.893208503723145,-0.0,-9.425662028661465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906640,297.37091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1536865234375,0.0,0.0,9.93929716059938e-05,297.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1544189453125,0.0,0.0,0.0001046657125698,297.6376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1544494628906,0.0,0.0,7.730575453024358e-05,297.5856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1545715332031,0.0,0.0,0.0001046657635015,297.5819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1541442871094,0.0,0.0,0.0004964889376424,291.173583984375,294.1499938964844,286.24200439453125,285.75787353515625,289.3257751464844,286.3012390136719,291.0814819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011768213007599,1.2899878498728869e-08,0.0011768083786591,-0.0327199287712574,0.0,0.0,0.0,-0.0117989238351583,60.0,-3.902193784713745,-0.0,-9.442369730550126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906700,297.3476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.15380859375,0.0,0.0,9.947951912181452e-05,297.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1545715332031,0.0,0.0,0.0001047568512149,297.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15460205078125,0.0,0.0,7.737306441413239e-05,297.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1547241210937,0.0,0.0,0.0001047569021466,297.5925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.154296875,0.0,0.0,0.00049692124594,291.1736145019531,294.1499938964844,286.2342529296875,285.7559814453125,289.29345703125,286.2856140136719,291.0803527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011778451735153,1.3007721122448856e-08,0.0011778322514146,-0.0330019742250442,0.0,0.0,0.0,-0.0118529014289379,60.0,-3.911091566085816,-0.0,-9.4588074261992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906760,297.33221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539611816406,0.0,0.0,9.956427675206214e-05,297.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546936035156,0.0,0.0,0.0001048461053869,297.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1547241210937,0.0,0.0,7.743898459011689e-05,297.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.15484619140625,0.0,0.0,0.0001048461563186,297.6019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1544189453125,0.0,0.0,0.0004973446484655,291.1736145019531,294.1499938964844,286.2265014648437,285.75396728515625,289.2613830566406,286.2718505859375,291.0792541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011788479750975,1.3113337971049076e-08,0.0011788349365815,-0.0332781933248043,0.0,0.0,0.0,-0.0119057642295956,60.0,-3.9198951721191406,-0.0,-9.474920403818032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906820,297.322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1540832519531,0.0,0.0,9.964698256226256e-05,297.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1548156738281,0.0,0.0,0.0001049331913236,297.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.15484619140625,0.0,0.0,7.750331133138388e-05,297.5927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15496826171875,0.0,0.0,0.0001049332495313,297.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.154541015625,0.0,0.0,0.000497757748235,291.1736145019531,294.1499938964844,286.21881103515625,285.7518920898437,289.2295227050781,286.2594909667969,291.078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011798264458775,1.3216388872194784e-08,0.0011798131745308,-0.0335476920008659,0.0,0.0,0.0,-0.0119573436677455,60.0,-3.928597927093506,-0.0,-9.490654662158705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906880,297.31597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542053222656,0.0,0.0,9.972738189389928e-05,297.64666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549377441406,0.0,0.0,0.0001050178543664,297.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15496826171875,0.0,0.0,7.756584091112018e-05,297.5945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.15509033203125,0.0,0.0,0.0001050179052981,297.6176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546630859375,0.0,0.0,0.0004981593810953,291.1736145019531,294.1499938964844,286.21112060546875,285.74969482421875,289.1978759765625,286.2481994628906,291.07696533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011807775590568,1.3316562075260664e-08,0.0011807641712948,-0.033809658139944,0.0,0.0,0.0,-0.0120074823498725,60.0,-3.937193632125856,-0.0,-9.505961884315185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906940,297.3134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1543273925781,0.0,0.0,9.980523464037104e-05,297.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1550598144531,0.0,0.0,0.0001050998398568,297.65386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15509033203125,0.0,0.0,7.762639143038541e-05,297.59521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552124023437,0.0,0.0,0.0001050998907885,297.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15478515625,0.0,0.0,0.0004985482664778,291.1736145019531,294.1499938964844,286.2034912109375,285.74737548828125,289.1664733886719,286.23779296875,291.0758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011816985206678,1.3413567145903473e-08,0.0011816851329058,-0.0340633317828178,0.0,0.0,0.0,-0.012056034989655,60.0,-3.945675611495972,-0.0,-9.52079730609512e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907000,297.314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1544494628906,0.0,0.0,9.988034435082228e-05,297.6507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551818847656,0.0,0.0,0.0001051789295161,297.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552124023437,0.0,0.0,7.768481009406969e-05,297.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553039550781,0.0,0.0,0.0001051789804478,297.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549072265625,0.0,0.0,0.0004989234148524,291.173583984375,294.1499938964844,286.1958312988281,285.7449645996094,289.13531494140625,286.2279968261719,291.0746154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011825871188193,1.3507147400559916e-08,0.001182573614642,-0.0343080461025238,0.0,0.0,0.0,-0.0121028739959001,60.0,-3.954040288925171,-0.0,-9.535119716019837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907060,297.3172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.154541015625,0.0,0.0,9.995252185035496e-05,297.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552734375,0.0,0.0,0.0001052549341693,297.6578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553039550781,0.0,0.0,7.774095138302073e-05,297.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1554260253906,0.0,0.0,0.000105254985101,297.635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549987792969,0.0,0.0,0.0004992840113118,291.1735534667969,294.1499938964844,286.1882019042969,285.7424011230469,289.1043701171875,286.2186889648437,291.07342529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011834409087896,1.3597073689197714e-08,0.0011834272881969,-0.0345431976020336,0.0,0.0,0.0,-0.0121478838846087,60.0,-3.9622819423675537,-0.0,-9.548892876409809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907120,297.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546630859375,0.0,0.0,0.0001000216143438,297.6536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553649902344,0.0,0.0,0.0001053276937454,297.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553955078125,0.0,0.0,7.779469160595909e-05,297.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.155517578125,0.0,0.0,0.0001053277446771,297.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15509033203125,0.0,0.0,0.0004996291245333,291.1734924316406,294.1499938964844,286.1805725097656,285.73974609375,289.0736389160156,286.20977783203125,291.0722351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011842582607641,1.3683153277099793e-08,0.0011842445237562,-0.0347682870924472,0.0,0.0,0.0,-0.0121909687295556,60.0,-3.9703989028930655,-0.0,-9.562086944470138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907180,297.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1547546386719,0.0,0.0,0.00010008749814,297.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15545654296875,0.0,0.0,0.0001053970700013,297.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1554870605469,0.0,0.0,7.784592889947817e-05,297.5845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1556091308594,0.0,0.0,0.000105397120933,297.64599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551818847656,0.0,0.0,0.0004999582306481,291.1734619140625,294.1499938964844,286.1729431152344,285.7369384765625,289.0431213378906,286.2011413574219,291.0710144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011850375449284,1.3765223627615342e-08,0.0011850236915051,-0.0349828861653804,0.0,0.0,0.0,-0.0122320465743541,60.0,-3.978386878967285,-0.0,-9.574674919576864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907240,297.33203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15484619140625,0.0,0.0,0.0001001500568236,297.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1555480957031,0.0,0.0,0.0001054629537975,297.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15557861328125,0.0,0.0,7.789459050400183e-05,297.5801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1556701660156,0.0,0.0,0.0001054630047292,297.65045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552734375,0.0,0.0,0.0005002706893719,291.17340087890625,294.1499938964844,286.1653137207031,285.7339782714844,289.0128479003906,286.1927185058594,291.0697937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001185777480714,1.3843157731230349e-08,0.0011857636272907,-0.0351866632699966,0.0,0.0,0.0,-0.0122710550203919,60.0,-3.9862465858459473,-0.0,-9.586635485447917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907300,297.3378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549072265625,0.0,0.0,0.0001002092321868,297.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1556091308594,0.0,0.0,0.0001055252578225,297.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1556396484375,0.0,0.0,7.794061093591154e-05,297.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15576171875,0.0,0.0,0.0001055253087542,297.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553649902344,0.0,0.0,0.000500566267874,291.17333984375,294.1499938964844,286.1576538085937,285.7308654785156,288.9827880859375,286.1844482421875,291.0685729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011864773696288,1.3916861441032324e-08,0.0011864633997902,-0.0353793799877166,0.0,0.0,0.0,-0.012307945638895,60.0,-3.993975162506104,-0.0,-9.597955141771308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907360,297.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549987792969,0.0,0.0,0.0001002649660222,297.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557006835937,0.0,0.0,0.0001055839529726,297.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557006835937,0.0,0.0,7.798396109137684e-05,297.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15582275390625,0.0,0.0,0.0001055839966284,297.6583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1554260253906,0.0,0.0,0.0005008446751162,291.1732482910156,294.1499938964844,286.1499938964844,285.72760009765625,288.95294189453125,286.17633056640625,291.0673217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001187136513181,1.3986277025423988e-08,0.001187122426927,-0.0355608761310577,0.0,0.0,0.0,-0.0123426895588636,60.0,-4.001574993133545,-0.0,-9.608621098777804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907420,297.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1550598144531,0.0,0.0,0.0001003190191113,297.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.15576171875,0.0,0.0,0.000105640872789,297.66290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557922363281,0.0,0.0,7.802600157447159e-05,297.5675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1558837890625,0.0,0.0,0.0001056409237207,297.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1554870605469,0.0,0.0,0.0005011147004552,291.1731872558594,294.1499938964844,286.142333984375,285.7241516113281,288.9233093261719,286.16827392578125,291.06610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011877757497131,1.4053604502350936e-08,0.0011877616634592,-0.0357369109988212,0.0,0.0,0.0,-0.0123763885349035,60.0,-4.009057998657227,-0.0,-9.618972995895093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907480,297.3540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551208496094,0.0,0.0,0.0001003766228677,297.6508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15582275390625,0.0,0.0,0.0001057015324477,297.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15582275390625,0.0,0.0,7.807080692145973e-05,297.5641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.15594482421875,0.0,0.0,0.0001057015833794,297.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1555480957031,0.0,0.0,0.0005014024791307,291.173095703125,294.1499938964844,286.1346130371094,285.7205505371094,288.8938903808594,286.1602783203125,291.0648193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011884570121765,1.412535599598641e-08,0.0011884428095072,-0.0359245091676712,0.0,0.0,0.0,-0.0124123012647032,60.0,-4.016537666320801,-0.0,-9.63001056675239e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907540,297.3586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551818847656,0.0,0.0,0.0001004353398457,297.64892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1558532714844,0.0,0.0,0.0001057633635355,297.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1558837890625,0.0,0.0,7.811647083144635e-05,297.5614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.156005859375,0.0,0.0,0.0001057634144672,297.6680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1556091308594,0.0,0.0,0.0005016957293264,291.1729736328125,294.1499938964844,286.1268920898437,285.7167663574219,288.8646850585937,286.15234375,291.0635681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011891514295712,1.4198493047956616e-08,0.0011891372269019,-0.0361157283186912,0.0,0.0,0.0,-0.0124489078298211,60.0,-4.024095058441162,-0.0,-9.641267695315037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907600,297.3627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552429199219,0.0,0.0,0.000100492441561,297.6468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1559143066406,0.0,0.0,0.0001058234993251,297.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.15594482421875,0.0,0.0,7.816088327672333e-05,297.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1560363769531,0.0,0.0,0.0001058235429809,297.6708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1556396484375,0.0,0.0,0.0005019810050725,291.1728820800781,294.1499938964844,286.119140625,285.7127990722656,288.8357238769531,286.1444091796875,291.0622863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011898267548531,1.4269619263984625e-08,0.0011898125521838,-0.0363016836345195,0.0,0.0,0.0,-0.0124845085665583,60.0,-4.03169059753418,-0.0,-9.652221422129514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907660,297.366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552734375,0.0,0.0,0.0001005457306746,297.64459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15594482421875,0.0,0.0,0.0001058796042343,297.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1559753417969,0.0,0.0,7.820232713129371e-05,297.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.15606689453125,0.0,0.0,0.000105879655166,297.6732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557006835937,0.0,0.0,0.0005022471304982,291.1727600097656,294.1499938964844,286.111328125,285.7086181640625,288.8069152832031,286.136474609375,291.0610046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011904569109901,1.4335983955504616e-08,0.0011904425919055,-0.0364751890301704,0.0,0.0,0.0,-0.0125177251175045,60.0,-4.03925085067749,-0.0,-9.66244826372531e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907720,297.3697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553039550781,0.0,0.0,0.0001005936064757,297.642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1559753417969,0.0,0.0,0.0001059300193446,297.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.156005859375,0.0,0.0,7.82395654823631e-05,297.5563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1560974121094,0.0,0.0,0.0001059300702763,297.6755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557312011719,0.0,0.0,0.0005024863057769,291.1726379394531,294.1499938964844,286.1034851074219,285.7042541503906,288.7783508300781,286.1285400390625,291.0597229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011910230387002,1.4395600267391728e-08,0.0011910087196156,-0.0366310477256774,0.0,0.0,0.0,-0.0125475646927952,60.0,-4.046698093414307,-0.0,-9.671639134012366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907780,297.37274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15533447265625,0.0,0.0,0.0001006350794341,297.6400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.156005859375,0.0,0.0,0.0001059736969182,297.650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1560363769531,0.0,0.0,7.827181980246678e-05,297.555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561279296875,0.0,0.0,0.0001059737405739,297.6775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.15576171875,0.0,0.0,0.0005026934668421,291.1724853515625,294.1499938964844,286.0956115722656,285.6996765136719,288.75,286.12060546875,291.0584411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011915133800357,1.4447235407999416e-08,0.0011914989445358,-0.0367660373449325,0.0,0.0,0.0,-0.0125734098255634,60.0,-4.053978443145752,-0.0,-9.679604318080237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907840,297.3753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553649902344,0.0,0.0,0.0001006697202683,297.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1560363769531,0.0,0.0,0.0001060101712937,297.6473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.15606689453125,0.0,0.0,7.82987626735121e-05,297.55474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561584472656,0.0,0.0,0.0001060102222254,297.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557922363281,0.0,0.0,0.000502866518218,291.17236328125,294.1499938964844,286.0876770019531,285.69488525390625,288.7218322753906,286.1126403808594,291.0571594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011919229291379,1.4490350253026918e-08,0.0011919083772227,-0.0368787497282028,0.0,0.0,0.0,-0.0125949904322624,60.0,-4.061050415039063,-0.0,-9.686257840257897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907900,297.377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553955078125,0.0,0.0,0.000100697587186,297.6356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1560363769531,0.0,0.0,0.0001060395225067,297.6438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15606689453125,0.0,0.0,7.832043775124475e-05,297.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561584472656,0.0,0.0,0.0001060395661625,297.68096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557922363281,0.0,0.0,0.0005030056927353,291.1722106933594,294.1499938964844,286.0796813964844,285.6898803710937,288.6938781738281,286.10467529296875,291.05584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001192252151668,1.4525013192212556e-08,0.0011922375997528,-0.0369693674147129,0.0,0.0,0.0,-0.0126123409718275,60.0,-4.067897796630859,-0.0,-9.691608937600905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907960,297.3797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553955078125,0.0,0.0,0.0001007191240205,297.6335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1560363769531,0.0,0.0,0.0001060621943906,297.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.15606689453125,0.0,0.0,7.83371870056726e-05,297.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561889648437,0.0,0.0,0.0001060622380464,297.6824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557922363281,0.0,0.0,0.0005031132604926,291.17205810546875,294.1499938964844,286.0716247558594,285.68463134765625,288.6661376953125,286.0966796875,291.0545349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011925064027309,1.45517731198197e-08,0.0011924918508157,-0.0370393246412277,0.0,0.0,0.0,-0.0126257352530956,60.0,-4.074522495269775,-0.0,-9.69574216469482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908020,297.3815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553955078125,0.0,0.0,0.0001007350365398,297.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.15606689453125,0.0,0.0,0.000106078950921,297.63690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15606689453125,0.0,0.0,7.834956340957433e-05,297.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561889648437,0.0,0.0,0.0001060789945768,297.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15582275390625,0.0,0.0,0.0005031927721574,291.171875,294.1499938964844,286.0635070800781,285.6791687011719,288.6385803222656,286.088623046875,291.05322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011926940642297,1.4571527096052252e-08,0.0011926795123144,-0.037090964615345,0.0,0.0,0.0,-0.0126356231048703,60.0,-4.080941200256348,-0.0,-9.698794656287649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908080,297.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553955078125,0.0,0.0,0.000100746328826,297.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1560363769531,0.0,0.0,0.0001060908398358,297.6335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.15606689453125,0.0,0.0,7.835834549041465e-05,297.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561889648437,0.0,0.0,0.0001060908834915,297.68475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15582275390625,0.0,0.0,0.0005032491753809,291.1717224121094,294.1499938964844,286.0553283691406,285.6734619140625,288.6112365722656,286.08056640625,291.0519104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011928271269425,1.4585517682519368e-08,0.0011928125750273,-0.0371275395154953,0.0,0.0,0.0,-0.0126426266506314,60.0,-4.087193965911865,-0.0,-9.700956837832565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908140,297.3843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553955078125,0.0,0.0,0.0001007536193355,297.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1560363769531,0.0,0.0,0.000106098515971,297.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15606689453125,0.0,0.0,7.83640134613961e-05,297.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561584472656,0.0,0.0,0.0001060985669028,297.6856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557922363281,0.0,0.0,0.0005032855551689,291.1715393066406,294.1499938964844,286.04705810546875,285.66748046875,288.5841064453125,286.0724182128906,291.0505676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011929126922041,1.4594517594446188e-08,0.0011928981402888,-0.0371510684490203,0.0,0.0,0.0,-0.0126471323892474,60.0,-4.093290328979492,-0.0,-9.702349501594656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908200,297.3853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553955078125,0.0,0.0,0.0001007582759484,297.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1560363769531,0.0,0.0,0.0001061034199665,297.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1560363769531,0.0,0.0,7.836763688828796e-05,297.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561584472656,0.0,0.0,0.0001061034708982,297.6865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557922363281,0.0,0.0,0.0005033088382333,291.1713256835937,294.1499938964844,286.0387268066406,285.6612548828125,288.5571594238281,286.0642395019531,291.0492553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011929671745747,1.4600233910755378e-08,0.0011929526226595,-0.0371660105884075,0.0,0.0,0.0,-0.0126499943435192,60.0,-4.099299907684326,-0.0,-9.703234837843413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908260,297.38623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553649902344,0.0,0.0,0.0001007606842904,297.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.156005859375,0.0,0.0,0.0001061059519997,297.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1560363769531,0.0,0.0,7.83695068093948e-05,297.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561279296875,0.0,0.0,0.0001061060029314,297.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.15576171875,0.0,0.0,0.0005033208872191,291.171142578125,294.1499938964844,286.0303039550781,285.65478515625,288.5304260253906,286.0560302734375,291.04791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011929949978366,1.4603142695079896e-08,0.001192980329506,-0.0371736139059066,0.0,0.0,0.0,-0.0126514509320259,60.0,-4.105233669281006,-0.0,-9.703686743023354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908320,297.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553649902344,0.0,0.0,0.000100761957583,297.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1559753417969,0.0,0.0,0.0001061072907759,297.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.156005859375,0.0,0.0,7.837049633963034e-05,297.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1560974121094,0.0,0.0,0.0001061073417076,297.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557312011719,0.0,0.0,0.0005033272318542,291.1709289550781,294.1499938964844,286.02178955078125,285.64801025390625,288.5038452148437,286.0477294921875,291.04656982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011930093169212,1.4604636611181832e-08,0.0011929946485906,-0.0371775180101394,0.0,0.0,0.0,-0.0126521997153759,60.0,-4.111154556274414,-0.0,-9.70392051158342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908380,297.38739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15533447265625,0.0,0.0,0.000100762299553,297.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15594482421875,0.0,0.0,0.0001061076545738,297.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1559753417969,0.0,0.0,7.837076555006206e-05,297.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.15606689453125,0.0,0.0,0.0001061076982296,297.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557006835937,0.0,0.0,0.0005033289198763,291.17071533203125,294.1499938964844,286.0132141113281,285.6409912109375,288.4774780273437,286.0393371582031,291.04522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011930126929655,1.4604972342624478e-08,0.001192998024635,-0.0371783971786499,0.0,0.0,0.0,-0.0126523682847619,60.0,-4.117074012756348,-0.0,-9.703974512831337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908440,297.3877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552734375,0.0,0.0,0.0001007623504847,297.6197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1559143066406,0.0,0.0,0.0001061077127815,297.6167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1559143066406,0.0,0.0,7.837080192985013e-05,297.5525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.156005859375,0.0,0.0,0.0001061077564372,297.6886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1556701660156,0.0,0.0,0.0005033292109146,291.1705017089844,294.1499938964844,286.0044860839844,285.6336669921875,288.4513244628906,286.0308837890625,291.0438842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011930125765502,1.4604947473628728e-08,0.001192998024635,-0.0371783338487148,0.0,0.0,0.0,-0.012652357108891,60.0,-4.123032569885254,-0.0,-9.703973802288601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908500,297.3879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552429199219,0.0,0.0,0.0001007622049655,297.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1558532714844,0.0,0.0,0.0001061075527104,297.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1558837890625,0.0,0.0,7.83706855145283e-05,297.5522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1559753417969,0.0,0.0,0.0001061075963662,297.6889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1556091308594,0.0,0.0,0.000503328454215,291.1702880859375,294.1499938964844,285.9956970214844,285.6260681152344,288.4253234863281,286.0223693847656,291.04254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011930101318284,1.46046712501402e-08,0.0011929955799132,-0.0371776111423969,0.0,0.0,0.0,-0.0126522192731499,60.0,-4.129043102264404,-0.0,-9.703933301352664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908560,297.3879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551818847656,0.0,0.0,0.0001007621031021,297.6169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557922363281,0.0,0.0,0.000106107443571,297.6124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15582275390625,0.0,0.0,7.837060547899455e-05,297.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1559143066406,0.0,0.0,0.0001061074872268,297.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.15557861328125,0.0,0.0,0.0005033279303461,291.1700439453125,294.1499938964844,285.9867858886719,285.6181640625,288.3995056152344,286.01373291015625,291.0411682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011930082691833,1.4604455422784213e-08,0.0011929936008527,-0.0371770448982715,0.0,0.0,0.0,-0.0126521121710538,60.0,-4.1351237297058105,-0.0,-9.703902748015025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908620,297.3879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551513671875,0.0,0.0,0.0001007621394819,297.61553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557312011719,0.0,0.0,0.0001061074799508,297.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15576171875,0.0,0.0,7.8370634582825e-05,297.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1558532714844,0.0,0.0,0.0001061075236066,297.68927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.155517578125,0.0,0.0,0.0005033281049691,291.1697998046875,294.1499938964844,285.977783203125,285.6099548339844,288.3739013671875,286.0050354003906,291.0398254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011930080363526,1.4604411013863228e-08,0.0011929933680221,-0.0371769294142723,0.0,0.0,0.0,-0.0126520907506346,60.0,-4.141286373138428,-0.0,-9.703898484758613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908680,297.3877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.15509033203125,0.0,0.0,0.0001007623286568,297.6141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1556701660156,0.0,0.0,0.0001061076836776,297.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557006835937,0.0,0.0,7.83707873779349e-05,297.55096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557922363281,0.0,0.0,0.0001061077273334,297.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15545654296875,0.0,0.0,0.0005033290944993,291.1695556640625,294.1499938964844,285.9686279296875,285.6014099121094,288.3484191894531,285.9962158203125,291.0384521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011930095497518,1.4604562004194577e-08,0.0011929949978366,-0.0371773242950439,0.0,0.0,0.0,-0.0126521671190857,60.0,-4.1475372314453125,-0.0,-9.703924774839836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908740,297.387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.155029296875,0.0,0.0,0.0001007626196951,297.6128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1556091308594,0.0,0.0,0.0001061079892679,297.6067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1556396484375,0.0,0.0,7.837101293262094e-05,297.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557312011719,0.0,0.0,0.0001061080329236,297.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553955078125,0.0,0.0,0.0005033304914832,291.1692810058594,294.1499938964844,285.9593811035156,285.5925598144531,288.3231506347656,285.9872741699219,291.0370788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011930123437196,1.4604834674969425e-08,0.001192997675389,-0.0371780358254909,0.0,0.0,0.0,-0.0126523049548268,60.0,-4.153885841369629,-0.0,-9.703968828489452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908800,297.3870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549377441406,0.0,0.0,0.0001007627506623,297.611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1555480957031,0.0,0.0,0.0001061081275111,297.6051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1555480957031,0.0,0.0,7.837111479602754e-05,297.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1556396484375,0.0,0.0,0.0001061081711668,297.68927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553039550781,0.0,0.0,0.0005033311899751,291.16900634765625,294.1499938964844,285.95001220703125,285.5834045410156,288.29803466796875,285.9782409667969,291.03570556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011930132750421,1.4604914611027198e-08,0.0011929986067116,-0.0371782444417476,0.0,0.0,0.0,-0.0126523450016975,60.0,-4.16032600402832,-0.0,-9.703983749886905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908860,297.3866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1548767089844,0.0,0.0,0.0001007597529678,297.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.15545654296875,0.0,0.0,0.0001061049697455,297.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1554870605469,0.0,0.0,7.836877921363339e-05,297.5492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.15557861328125,0.0,0.0,0.0001061050134012,297.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552429199219,0.0,0.0,0.0005033161723986,291.16876220703125,294.1499938964844,285.9405212402344,285.5738220214844,288.2731018066406,285.9691162109375,291.0343322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001192977069877,1.460108478568145e-08,0.0011929625179618,-0.0371682345867157,0.0,0.0,0.0,-0.0126504292711615,60.0,-4.16683292388916,-0.0,-9.703394709958957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908920,297.3861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.15478515625,0.0,0.0,0.0001007498067338,297.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553649902344,0.0,0.0,0.0001060944923665,297.6018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553955078125,0.0,0.0,7.836104487068951e-05,297.548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1554870605469,0.0,0.0,0.0001060945360222,297.68902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551513671875,0.0,0.0,0.0005032665212638,291.16845703125,294.1499938964844,285.9309387207031,285.5637512207031,288.2483215332031,285.9598693847656,291.032958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011928586754947,1.4588592556208368e-08,0.0011928441235795,-0.037135574966669,0.0,0.0,0.0,-0.0126441773027181,60.0,-4.173266887664795,-0.0,-9.701468428602313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
