time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11908980,297.3856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546936035156,0.0,0.0,0.0001007317187031,297.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552734375,0.0,0.0,0.0001060754511854,297.60040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553039550781,0.0,0.0,7.834697316866368e-05,297.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553955078125,0.0,0.0,0.0001060754875652,297.6888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1550598144531,0.0,0.0,0.0005031761829741,291.1681823730469,294.1499938964844,285.9212646484375,285.55322265625,288.22369384765625,285.9505310058594,291.03155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001192643889226,1.4565947559219694e-08,0.0011926293373107,-0.0370763763785362,0.0,0.0,0.0,-0.0126328449696302,60.0,-4.179527282714844,-0.0,-9.697974689970581e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909040,297.3851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.15460205078125,0.0,0.0,0.0001007034006761,297.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551818847656,0.0,0.0,0.0001060456270352,297.5989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551818847656,0.0,0.0,7.832494884496555e-05,297.5471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552734375,0.0,0.0,0.0001060456706909,297.6886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549377441406,0.0,0.0,0.0005030346801504,291.1678771972656,294.1499938964844,285.9115295410156,285.542236328125,288.1992492675781,285.94110107421875,291.0301818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011923080310225,1.4530542102875188e-08,0.0011922935955226,-0.0369838178157806,0.0,0.0,0.0,-0.0126151256263256,60.0,-4.18552303314209,-0.0,-9.692512037418056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909100,297.38458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15447998046875,0.0,0.0,0.0001006625388981,297.605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1550598144531,0.0,0.0,0.0001060025970218,297.5975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.15509033203125,0.0,0.0,7.82931674621068e-05,297.5464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551818847656,0.0,0.0,0.0001060026406776,297.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15484619140625,0.0,0.0,0.0005028306040912,291.1675720214844,294.1499938964844,285.9017028808594,285.5307922363281,288.1749572753906,285.9316101074219,291.0287780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011918237432837,1.4479488719132403e-08,0.0011918091913685,-0.0368503518402576,0.0,0.0,0.0,-0.0125895738601684,60.0,-4.191154956817627,-0.0,-9.684637092277629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909160,297.3841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1543884277344,0.0,0.0,0.0001006061211228,297.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549377441406,0.0,0.0,0.0001059431888279,297.59625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15496826171875,0.0,0.0,7.824928616173565e-05,297.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1550598144531,0.0,0.0,0.0001059432252077,297.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1547241210937,0.0,0.0,0.0005025487625971,291.1672668457031,294.1499938964844,285.8918151855469,285.5189819335937,288.1508483886719,285.9220275878906,291.0273742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011911551700904,1.4409036630524952e-08,0.0011911407345905,-0.0366661697626113,0.0,0.0,0.0,-0.0125543130561709,60.0,-4.196317195892334,-0.0,-9.673774314933328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909220,297.3836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542663574219,0.0,0.0,0.0001005317972158,297.6027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15484619140625,0.0,0.0,0.0001058649140759,297.5950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15484619140625,0.0,0.0,7.819147140253335e-05,297.5449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549377441406,0.0,0.0,0.0001058649577316,297.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546325683594,0.0,0.0,0.0005021774559281,291.1669616699219,294.1499938964844,285.8818359375,285.5067138671875,288.1268920898437,285.91241455078125,291.0259704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011902746045961,1.4316242413769942e-08,0.0011902602855116,-0.0364235714077949,0.0,0.0,0.0,-0.01250786986202,60.0,-4.200897693634033,-0.0,-9.659474642376152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909280,297.3833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1541442871094,0.0,0.0,0.0001004382502287,297.6015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1547241210937,0.0,0.0,0.0001057664048857,297.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1547241210937,0.0,0.0,7.811871910234913e-05,297.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1548156738281,0.0,0.0,0.0001057664485415,297.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1545104980469,0.0,0.0,0.000501710223034,291.1666259765625,294.1499938964844,285.8717956542969,285.4941101074219,288.10308837890625,285.9027709960937,291.02459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001189166563563,1.4199482478716165e-08,0.0011891523608937,-0.036118309944868,0.0,0.0,0.0,-0.0124494321644306,60.0,-4.204823017120361,-0.0,-9.641496490075953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909340,297.3830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1540222167969,0.0,0.0,0.0001003260040306,297.60040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1545715332031,0.0,0.0,0.0001056482069543,297.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.15460205078125,0.0,0.0,7.803141488693655e-05,297.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546936035156,0.0,0.0,0.0001056482433341,297.6871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1543884277344,0.0,0.0,0.0005011495086364,291.16632080078125,294.1499938964844,285.8616943359375,285.4811096191406,288.0794677734375,285.8930969238281,291.0231628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011878371005877,1.405939364929054e-08,0.0011878230143338,-0.0357520431280136,0.0,0.0,0.0,-0.0123793175444006,60.0,-4.207979202270508,-0.0,-9.619947860528556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909400,297.3829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539001464844,0.0,0.0,0.0001001988421194,297.5992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1544494628906,0.0,0.0,0.0001055143002304,297.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.15447998046875,0.0,0.0,7.793251279508695e-05,297.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1545715332031,0.0,0.0,0.0001055143366102,297.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542358398437,0.0,0.0,0.0005005142884328,291.1659851074219,294.1499938964844,285.8515319824219,285.4677734375,288.0560302734375,285.8833923339844,291.0217590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011863309191539,1.3900707251934818e-08,0.0011863170657306,-0.0353371351957321,0.0,0.0,0.0,-0.01229989528656,60.0,-4.210480690002441,-0.0,-9.595567007636421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909460,297.3829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537475585937,0.0,0.0,0.0001000626944005,297.59820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.154296875,0.0,0.0,0.0001053709274856,297.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1543273925781,0.0,0.0,7.782661850797012e-05,297.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1544189453125,0.0,0.0,0.0001053709711413,297.6864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.15411376953125,0.0,0.0,0.0004998342483304,291.1656188964844,294.1499938964844,285.8413391113281,285.4541015625,288.0327453613281,285.8736572265625,291.0203552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011847184505313,1.37308129311009e-08,0.0011847047135233,-0.0348929017782211,0.0,0.0,0.0,-0.0122148618102073,60.0,-4.2123565673828125,-0.0,-9.569498615746853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909520,297.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.15362548828125,0.0,0.0,9.992767445510252e-05,297.5971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1541748046875,0.0,0.0,0.0001052287407219,297.5897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1541748046875,0.0,0.0,7.7721597335767e-05,297.54156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542663574219,0.0,0.0,0.0001052287843776,297.6861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539611816406,0.0,0.0,0.0004991597379557,291.165283203125,294.1499938964844,285.8310546875,285.4400939941406,288.0096435546875,285.8638916015625,291.0189514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011831191368401,1.3562321043991687e-08,0.0011831056326627,-0.0344523154199123,0.0,0.0,0.0,-0.0121305314823985,60.0,-4.213976860046387,-0.0,-9.543680334900273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909580,297.38311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534729003906,0.0,0.0,9.9789205705747e-05,297.5960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1540222167969,0.0,0.0,0.0001050829232553,297.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1540222167969,0.0,0.0,7.761389861116186e-05,297.5409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.15411376953125,0.0,0.0,0.0001050829669111,297.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15380859375,0.0,0.0,0.0004984680563211,291.1649169921875,294.1499938964844,285.8207397460937,285.4258117675781,287.9866943359375,285.8541259765625,291.0175170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011814790777862,1.3389528596974289e-08,0.0011814656900241,-0.034000463783741,0.0,0.0,0.0,-0.0120440479367971,60.0,-4.215477466583252,-0.0,-9.517238908074432e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909640,297.3833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1533203125,0.0,0.0,9.963947377400471e-05,297.5950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15386962890625,0.0,0.0,0.0001049252532538,297.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15386962890625,0.0,0.0,7.749743963358924e-05,297.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539611816406,0.0,0.0,0.0001049252896336,297.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1536560058594,0.0,0.0,0.000497720146086,291.16455078125,294.1499938964844,285.8103942871094,285.4112243652344,287.9638977050781,285.8443298339844,291.01611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011797058396041,1.3202694937319848e-08,0.0011796925682574,-0.0335118696093559,0.0,0.0,0.0,-0.0119505366310477,60.0,-4.216736316680908,-0.0,-9.488690011494329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909700,297.3836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531677246094,0.0,0.0,9.947907528840004e-05,297.5941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1536865234375,0.0,0.0,0.0001047563491738,297.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537170410156,0.0,0.0,7.737269334029406e-05,297.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15380859375,0.0,0.0,0.0001047563855536,297.6852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.15350341796875,0.0,0.0,0.0004969189176335,291.1641845703125,294.1499938964844,285.79998779296875,285.3963928222656,287.9412841796875,285.83453369140625,291.0146789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011778062907978,1.30025608058304e-08,0.0011777932522818,-0.0329884700477123,0.0,0.0,0.0,-0.0118503691628575,60.0,-4.217618465423584,-0.0,-9.458156569053244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909760,297.384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15301513671875,0.0,0.0,9.930848318617792e-05,297.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1535339355469,0.0,0.0,0.0001045766985043,297.58660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.153564453125,0.0,0.0,7.72400017012842e-05,297.53924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15362548828125,0.0,0.0,0.0001045767348841,297.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1533203125,0.0,0.0,0.0004960667574778,291.163818359375,294.1499938964844,285.78955078125,285.3812866210937,287.9188232421875,285.82470703125,291.01324462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011757859028875,1.2789700853943486e-08,0.0011757730972021,-0.0324317589402198,0.0,0.0,0.0,-0.0117438314482569,60.0,-4.218085289001465,-0.0,-9.425734504020512e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909820,297.384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15283203125,0.0,0.0,9.912825044011696e-05,297.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1533508300781,0.0,0.0,0.00010438690515,297.5859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15338134765625,0.0,0.0,7.709982310188934e-05,297.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534729003906,0.0,0.0,0.0001043869415298,297.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531677246094,0.0,0.0,0.0004951664595864,291.1634521484375,294.1499938964844,285.7790832519531,285.3659362792969,287.89654541015625,285.8148803710937,291.0118103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011736514279618,1.256482740075171e-08,0.0011736388551071,-0.0318435952067375,0.0,0.0,0.0,-0.0116312811151146,60.0,-4.218133449554443,-0.0,-9.391543187575736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909880,297.3851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15264892578125,0.0,0.0,9.893909737002105e-05,297.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531982421875,0.0,0.0,0.0001041877185343,297.5853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531982421875,0.0,0.0,7.695270323893055e-05,297.5382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532897949219,0.0,0.0,0.0001041877549141,297.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529846191406,0.0,0.0,0.0004942215746268,291.1630554199219,294.1499938964844,285.7685852050781,285.35040283203125,287.8744201660156,285.8050842285156,291.0103759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011714114807546,1.2328830401031613e-08,0.0011713991407305,-0.0312263015657663,0.0,0.0,0.0,-0.0115131633356213,60.0,-4.217780113220215,-0.0,-9.355726859894277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909940,297.3858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524963378906,0.0,0.0,9.874183888314292e-05,297.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15301513671875,0.0,0.0,0.0001039799972204,297.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15301513671875,0.0,0.0,7.679928239667788e-05,297.53778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531066894531,0.0,0.0,0.0001039800336002,297.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528015136719,0.0,0.0,0.0004932362353429,291.16265869140625,294.1499938964844,285.7580871582031,285.33465576171875,287.8524475097656,285.7952880859375,291.0089416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011690753744915,1.2082723266360064e-08,0.0011690633837133,-0.0305825266987085,0.0,0.0,0.0,-0.0113899856805801,60.0,-4.217031002044678,-0.0,-9.318449656348093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910000,297.3866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1523132324219,0.0,0.0,9.853741357801482e-05,297.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528015136719,0.0,0.0,0.0001037647307384,297.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15283203125,0.0,0.0,7.664028089493513e-05,297.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529235839844,0.0,0.0,0.0001037647671182,297.6839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1526184082031,0.0,0.0,0.0004922150983475,291.1622619628906,294.1499938964844,285.7475280761719,285.3186950683594,287.8306579589844,285.7855224609375,291.00750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011666545178741,1.1827679280429493e-08,0.0011666427599266,-0.0299153346568346,0.0,0.0,0.0,-0.011262334883213,60.0,-4.215938568115234,-0.0,-9.279896318048486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910060,297.3875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.152099609375,0.0,0.0,9.832680370891468e-05,297.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1526184082031,0.0,0.0,0.0001035429449984,297.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.15264892578125,0.0,0.0,7.647647726116702e-05,297.53692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527404785156,0.0,0.0,0.0001035429813782,297.68377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524353027344,0.0,0.0,0.0004911630530841,291.161865234375,294.1499938964844,285.7369689941406,285.3026123046875,287.8090515136719,285.7757873535156,291.0060729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011641604360193,1.1564923241280668e-08,0.0011641489109024,-0.029227927327156,0.0,0.0,0.0,-0.0111308228224515,60.0,-4.214505195617676,-0.0,-9.240260823162316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910120,297.3885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15191650390625,0.0,0.0,9.811113704927266e-05,297.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524353027344,0.0,0.0,0.0001033158332575,297.5833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524353027344,0.0,0.0,7.630873005837202e-05,297.5365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.15252685546875,0.0,0.0,0.0001033158696372,297.68359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522216796875,0.0,0.0,0.0004900857456959,291.1614685058594,294.1499938964844,285.72637939453125,285.2863464355469,287.7875671386719,285.7660522460937,291.004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001161606516689,1.129585935899513e-08,0.0011615952244028,-0.028523975983262,0.0,0.0,0.0,-0.0109961545094847,60.0,-4.212809085845947,-0.0,-9.1997620188522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910180,297.3896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517333984375,0.0,0.0,9.789146133698524e-05,297.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522216796875,0.0,0.0,0.0001030845014611,297.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522521972656,0.0,0.0,7.613786874571815e-05,297.53619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1523132324219,0.0,0.0,0.0001030845378409,297.6834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15203857421875,0.0,0.0,0.0004889884148724,291.1610412597656,294.1499938964844,285.7157897949219,285.2699584960937,287.7662658691406,285.7563781738281,291.003173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011590050999075,1.1021795032206684e-08,0.0011589940404519,-0.0278068985790014,0.0,0.0,0.0,-0.0108589837327599,60.0,-4.210845947265625,-0.0,-9.158600988712352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910240,297.390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515197753906,0.0,0.0,9.766904986463489e-05,297.5867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1520080566406,0.0,0.0,0.0001028502956614,297.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.15203857421875,0.0,0.0,7.596489012939855e-05,297.5358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1521301269531,0.0,0.0,0.0001028503320412,297.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518249511719,0.0,0.0,0.0004878774343524,291.16064453125,294.1499938964844,285.7052001953125,285.2534484863281,287.7451171875,285.7467346191406,291.0017395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011563713196665,1.0744328093892364e-08,0.0011563604930415,-0.027080874890089,0.0,0.0,0.0,-0.0107201095670461,60.0,-4.208707809448242,-0.0,-9.117023580529349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910300,297.3921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513061523437,0.0,0.0,9.744497219799086e-05,297.5861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517944335937,0.0,0.0,0.00010261432908,297.5823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518249511719,0.0,0.0,7.57906018407084e-05,297.5355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.15191650390625,0.0,0.0,0.0001026143581839,297.6832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.151611328125,0.0,0.0,0.000486758101033,291.16021728515625,294.1499938964844,285.6946105957031,285.23681640625,287.7241516113281,285.7371520996094,291.0002746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011537176324054,1.0464774824470169e-08,0.0011537071550264,-0.0263493508100509,0.0,0.0,0.0,-0.0105801904574036,60.0,-4.206395626068115,-0.0,-9.07522803572647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910360,297.3935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510925292969,0.0,0.0,9.722050162963568e-05,297.5855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515808105469,0.0,0.0,0.000102377955045,297.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.151611328125,0.0,0.0,7.561601523775607e-05,297.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517028808594,0.0,0.0,0.0001023779841489,297.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513977050781,0.0,0.0,0.0004856368468608,291.1597900390625,294.1499938964844,285.6839904785156,285.2201232910156,287.70330810546875,285.72760009765625,290.99884033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011510595213621,1.0184745491415016e-08,0.0011510493932291,-0.0256165377795696,0.0,0.0,0.0,-0.0104400338605046,60.0,-4.20399284362793,-0.0,-9.033458070462076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910420,297.3950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.15087890625,0.0,0.0,9.699677320895717e-05,297.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513671875,0.0,0.0,0.0001021423522615,297.5817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513977050781,0.0,0.0,7.544200343545526e-05,297.5344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514587402344,0.0,0.0,0.0001021423886413,297.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.15118408203125,0.0,0.0,0.0004845192597713,291.1593322753906,294.1499938964844,285.67340087890625,285.2033386230469,287.6826477050781,285.7181091308594,290.99737548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001148410141468,9.90563631120267e-09,0.0011484002461656,-0.0248860921710729,0.0,0.0,0.0,-0.0103003364056348,60.0,-4.201530456542969,-0.0,-8.991921163215012e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910480,297.3966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506652832031,0.0,0.0,9.677478374214844e-05,297.5843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1511535644531,0.0,0.0,0.0001019085902953,297.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1511535644531,0.0,0.0,7.526934496127069e-05,297.53271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512451171875,0.0,0.0,0.0001019086193991,297.6830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1509704589844,0.0,0.0,0.0004834103747271,291.1589050292969,294.1499938964844,285.6628112792969,285.1865234375,287.662109375,285.7086486816406,290.99591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011457813670858,9.628697839048073e-09,0.0011457717046141,-0.0241612903773784,0.0,0.0,0.0,-0.0101617267355322,60.0,-4.199059009552002,-0.0,-8.950802055096575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910540,297.3982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504211425781,0.0,0.0,9.655581379774958e-05,297.5838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1509094238281,0.0,0.0,0.0001016780006466,297.581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15093994140625,0.0,0.0,7.509902934543788e-05,297.530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510009765625,0.0,0.0,0.0001016780297504,297.6830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507263183594,0.0,0.0,0.000482316565467,291.1584777832031,294.1499938964844,285.6522216796875,285.1696472167969,287.6417236328125,285.6992492675781,290.9944763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011431882157921,9.355525243393004e-09,0.0011431789025664,-0.0234463065862655,0.0,0.0,0.0,-0.0100250011309981,60.0,-4.196619987487793,-0.0,-8.910333804124093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910600,297.4000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15020751953125,0.0,0.0,9.634045272832736e-05,297.58331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506652832031,0.0,0.0,0.0001014512163237,297.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15069580078125,0.0,0.0,7.493152952520177e-05,297.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507873535156,0.0,0.0,0.0001014512454275,297.6829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504821777344,0.0,0.0,0.0004812408005818,291.15802001953125,294.1499938964844,285.64166259765625,285.1527709960937,287.6214904785156,285.6899108886719,290.9930114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011406379053369,9.086857488682654e-09,0.0011406288249418,-0.0227430779486894,0.0,0.0,0.0,-0.0098905302584171,60.0,-4.19425106048584,-0.0,-8.870622281165198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910660,297.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14996337890625,0.0,0.0,9.613011934561656e-05,297.5827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.15045166015625,0.0,0.0,0.000101229721622,297.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.15045166015625,0.0,0.0,7.476793689420447e-05,297.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505432128906,0.0,0.0,0.0001012297580018,297.6828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502685546875,0.0,0.0,0.0004801901523023,291.1575622558594,294.1499938964844,285.6311340332031,285.1358947753906,287.6014099121094,285.6806335449219,290.9915466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011381470831111,8.824462938150646e-09,0.0011381382355466,-0.0220562405884265,0.0,0.0,0.0,-0.0097591998055577,60.0,-4.192007064819336,-0.0,-8.83192328160476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910720,297.40362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14971923828125,0.0,0.0,9.592498827259988e-05,297.5823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15020751953125,0.0,0.0,0.0001010137129924,297.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.15020751953125,0.0,0.0,7.460838969564065e-05,297.5188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502990722656,0.0,0.0,0.0001010137420962,297.68267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1500244140625,0.0,0.0,0.0004791654646396,291.1571044921875,294.1499938964844,285.62060546875,285.1190185546875,287.5814514160156,285.6714172363281,290.9900817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357178445905,8.568560083688226e-09,0.001135709346272,-0.0213863626122474,0.0,0.0,0.0,-0.0096311178058385,60.0,-4.189901351928711,-0.0,-8.79426380606674e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910780,297.4054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14947509765625,0.0,0.0,9.572629642207175e-05,297.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499328613281,0.0,0.0,0.0001008044782793,297.5805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14996337890625,0.0,0.0,7.44538483559154e-05,297.5145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1500244140625,0.0,0.0,0.0001008045073831,297.6824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1497497558594,0.0,0.0,0.0004781729658134,291.1566467285156,294.1499938964844,285.610107421875,285.1021728515625,287.5616149902344,285.6622619628906,290.9886169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011333648581057,8.320684585783056e-09,0.0011333565926179,-0.0207374710589647,0.0,0.0,0.0,-0.0095070535317063,60.0,-4.187983512878418,-0.0,-8.757861280628276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910840,297.4073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14923095703125,0.0,0.0,9.553459676681086e-05,297.581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1496887207031,0.0,0.0,0.0001006026068353,297.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14971923828125,0.0,0.0,7.430474943248555e-05,297.510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1497802734375,0.0,0.0,0.0001006026359391,297.6822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495056152344,0.0,0.0,0.0004772153915837,291.1561584472656,294.1499938964844,285.5996398925781,285.0853576660156,287.5419311523437,285.6531677246094,290.9871520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310947593301,8.081534552673021e-09,0.0011310866102576,-0.0201113987714052,0.0,0.0,0.0,-0.0093873562291264,60.0,-4.186275482177734,-0.0,-8.722812339101439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910900,297.40924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1489562988281,0.0,0.0,9.53503986238502e-05,297.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494445800781,0.0,0.0,0.0001004086370812,297.5802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494445800781,0.0,0.0,7.416148582706228e-05,297.50543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495361328125,0.0,0.0,0.0001004086661851,297.6820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492614746094,0.0,0.0,0.0004762952739838,291.1557006835937,294.1499938964844,285.5892028808594,285.0686340332031,287.5223693847656,285.64410400390625,290.9856872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011289133690297,7.851738814679265e-09,0.0011289054527878,-0.0195097923278808,0.0,0.0,0.0,-0.0092723416164517,60.0,-4.184837341308594,-0.0,-8.689200825529043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910960,297.4111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487121582031,0.0,0.0,9.517414582660422e-05,297.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.149169921875,0.0,0.0,0.0001002230346784,297.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492004394531,0.0,0.0,7.402439950965345e-05,297.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492614746094,0.0,0.0,0.0001002230637823,297.68170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14898681640625,0.0,0.0,0.0004754148540087,291.1552124023437,294.1499938964844,285.57879638671875,285.0519714355469,287.5029602050781,285.6351318359375,290.9842224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011268260423094,7.631856036027784e-09,0.0011268183588981,-0.0189341194927692,0.0,0.0,0.0,-0.009162288159132,60.0,-4.183664321899414,-0.0,-8.657099215270136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911020,297.4129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484375,0.0,0.0,9.500620944891124e-05,297.5797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488952636719,0.0,0.0,0.0001000461852527,297.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14892578125,0.0,0.0,7.389378151856363e-05,297.4962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14898681640625,0.0,0.0,0.0001000462143565,297.6813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14874267578125,0.0,0.0,0.0004745759651996,291.1547241210937,294.1499938964844,285.5684509277344,285.035400390625,287.483642578125,285.6261901855469,290.9827575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011248372029513,7.422345404961561e-09,0.0011248297523707,-0.0183855816721916,0.0,0.0,0.0,-0.0090574249625206,60.0,-4.182777404785156,-0.0,-8.626567904457263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911080,297.414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481628417969,0.0,0.0,9.484685870120302e-05,297.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1486511230469,0.0,0.0,9.987837984226644e-05,297.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1486511230469,0.0,0.0,7.376984285656363e-05,297.49169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487121582031,0.0,0.0,9.987841622205452e-05,297.6810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484680175781,0.0,0.0,0.0004737799754366,291.1542663574219,294.1499938964844,285.5581359863281,285.0189208984375,287.4644775390625,285.6173095703125,290.98126220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011229499941691,7.223547981993761e-09,0.0011229427764192,-0.0178650803864002,0.0,0.0,0.0,-0.0089579252526164,60.0,-4.1821770668029785,-0.0,-8.597647394026353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911140,297.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479187011719,0.0,0.0,9.469629731029272e-05,297.5785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483459472656,0.0,0.0,9.971982944989576e-05,297.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483764648437,0.0,0.0,7.365273631876335e-05,297.4872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484375,0.0,0.0,9.971986582968384e-05,297.6806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.148193359375,0.0,0.0,0.0004730278742499,291.1537475585937,294.1499938964844,285.5478515625,285.0025939941406,287.4454040527344,285.6084899902344,290.97979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011211668606847,7.035708016189801e-09,0.0011211598757654,-0.0173732545226812,0.0,0.0,0.0,-0.0088639091700315,60.0,-4.181920528411865,-0.0,-8.570365395144108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911200,297.4183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476135253906,0.0,0.0,9.455461986362934e-05,297.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480712890625,0.0,0.0,9.957063593901694e-05,297.5786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481018066406,0.0,0.0,7.354254194069654e-05,297.4829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481628417969,0.0,0.0,9.95706650428474e-05,297.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479187011719,0.0,0.0,0.0004723201564047,291.1532592773437,294.1499938964844,285.53765869140625,284.9864196777344,287.42645263671875,285.5997009277344,290.97833251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011194889666512,6.85894852026081e-09,0.0011194820981472,-0.0169104300439357,0.0,0.0,0.0,-0.0087754391133785,60.0,-4.181963443756104,-0.0,-8.544731855408828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911260,297.4200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473388671875,0.0,0.0,9.442187001695856e-05,297.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477966308594,0.0,0.0,9.943084296537565e-05,297.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478271484375,0.0,0.0,7.343928882619366e-05,297.4787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478881835937,0.0,0.0,9.943087206920608e-05,297.6798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476135253906,0.0,0.0,0.0004716570547316,291.1527709960937,294.1499938964844,285.5274963378906,284.9703674316406,287.4076232910156,285.5909729003906,290.97686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011179167777299,6.693328558071698e-09,0.0011179100256413,-0.0164767615497112,0.0,0.0,0.0,-0.0086925439536571,60.0,-4.182362079620361,-0.0,-8.520749616991452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911320,297.4217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470642089844,0.0,0.0,9.429798956261948e-05,297.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14752197265625,0.0,0.0,9.930039232131094e-05,297.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14752197265625,0.0,0.0,7.334294059546664e-05,297.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1475830078125,0.0,0.0,9.93004214251414e-05,297.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473388671875,0.0,0.0,0.0004710382490884,291.1522521972656,294.1499938964844,285.51739501953125,284.9545288085937,287.388916015625,285.582275390625,290.9753723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011164494790136,6.5387708580999515e-09,0.0011164429597556,-0.0160720534622669,0.0,0.0,0.0,-0.0086151864379644,60.0,-4.1830644607543945,-0.0,-8.498398784695382e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911380,297.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1467590332031,0.0,0.0,9.418289846507832e-05,297.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.147216796875,0.0,0.0,9.917919669533148e-05,297.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1472473144531,0.0,0.0,7.325342448893934e-05,297.47076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473083496094,0.0,0.0,9.917922579916194e-05,297.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14703369140625,0.0,0.0,0.0004704633320216,291.1517333984375,294.1499938964844,285.5073547363281,284.9388732910156,287.37030029296875,285.5736389160156,290.9739074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150863720104,6.395176832540983e-09,0.0011150799691677,-0.0156960450112819,0.0,0.0,0.0,-0.0085433162748813,60.0,-4.184122562408447,-0.0,-8.477660173866752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
