time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11911440,297.4249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.146484375,0.0,0.0,9.407640027347952e-05,297.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469116210937,0.0,0.0,9.906705236062407e-05,297.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469421386719,0.0,0.0,7.317059498745948e-05,297.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470031738281,0.0,0.0,9.906708146445452e-05,297.6784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1467590332031,0.0,0.0,0.0004699313722085,291.1512451171875,294.1499938964844,285.4974060058594,284.92340087890625,287.351806640625,285.5650329589844,290.972412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011138250119984,6.262300455972536e-09,0.001113818725571,-0.0153480963781476,0.0,0.0,0.0,-0.008476810529828,60.0,-4.185476303100586,-0.0,-8.458491862484152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911500,297.4263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14617919921875,0.0,0.0,9.397831308888271e-05,297.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466064453125,0.0,0.0,9.896376286633311e-05,297.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466369628906,0.0,0.0,7.309430657187477e-05,297.4634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466979980469,0.0,0.0,9.896379197016358e-05,297.67791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464538574219,0.0,0.0,0.0004694414092227,291.1507263183594,294.1499938964844,285.48748779296875,284.9081726074219,287.3334045410156,285.5564270019531,290.970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011126631870865,6.139915242897587e-09,0.0011126571334898,-0.0150276133790612,0.0,0.0,0.0,-0.0084155546501278,60.0,-4.187172889709473,-0.0,-8.440856902325322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911560,297.4278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1458740234375,0.0,0.0,9.388835314894096e-05,297.573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14630126953125,0.0,0.0,9.886902262223884e-05,297.5753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463317871094,0.0,0.0,7.302433368749917e-05,297.4599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463928222656,0.0,0.0,9.88690517260693e-05,297.67742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461486816406,0.0,0.0,0.0004689920169766,291.1501770019531,294.1499938964844,285.4776916503906,284.8931884765625,287.3150939941406,285.5478820800781,290.9694519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011115976376459,6.027657040164058e-09,0.0011115915840491,-0.0147336469963192,0.0,0.0,0.0,-0.0083593688905239,60.0,-4.189167022705078,-0.0,-8.42469702888593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911620,297.4291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14556884765625,0.0,0.0,9.380621486343443e-05,297.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14599609375,0.0,0.0,9.878252603812145e-05,297.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1460266113281,0.0,0.0,7.296044350368902e-05,297.4566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1460876464844,0.0,0.0,9.878255514195188e-05,297.6769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1458435058594,0.0,0.0,0.0004685817111749,291.149658203125,294.1499938964844,285.4679260253906,284.8784484863281,287.2969055175781,285.5393371582031,290.9679870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001110624638386,5.925163915065923e-09,0.0011106187012046,-0.0144652482122182,0.0,0.0,0.0,-0.0083080697804689,60.0,-4.191450595855713,-0.0,-8.409956109289851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911680,297.4303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.145263671875,0.0,0.0,9.373156353831293e-05,297.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.14569091796875,0.0,0.0,9.87039238680154e-05,297.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14569091796875,0.0,0.0,7.290238863788545e-05,297.4534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457824707031,0.0,0.0,9.870395297184588e-05,297.6763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455383300781,0.0,0.0,0.0004682088328991,291.14910888671875,294.1499938964844,285.458251953125,284.8639831542969,287.27880859375,285.53082275390625,290.96649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011097403476014,5.832011762407774e-09,0.0011097345268353,-0.0142213078215718,0.0,0.0,0.0,-0.0082614459097385,60.0,-4.193994998931885,-0.0,-8.396570194690869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911740,297.4315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449279785156,0.0,0.0,9.36640935833566e-05,297.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1453552246094,0.0,0.0,9.863286686595528e-05,297.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1453857421875,0.0,0.0,7.284990715561435e-05,297.45050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454467773437,0.0,0.0,9.863289596978576e-05,297.6758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14520263671875,0.0,0.0,0.0004678718105424,291.1485900878906,294.1499938964844,285.4486999511719,284.8498229980469,287.2608337402344,285.5223388671875,290.96502685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011089410400018,5.747809339595733e-09,0.001108935335651,-0.0140008032321929,0.0,0.0,0.0,-0.008219301700592,60.0,-4.1968302726745605,-0.0,-8.384479599499174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911800,297.4325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446228027344,0.0,0.0,9.360339026898146e-05,297.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1450500488281,0.0,0.0,9.856894757831468e-05,297.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1450500488281,0.0,0.0,7.280269346665591e-05,297.4476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451416015625,0.0,0.0,9.856897668214516e-05,297.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448974609375,0.0,0.0,0.0004675685777328,291.1480407714844,294.1499938964844,285.439208984375,284.8359375,287.242919921875,285.51385498046875,290.9635314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011082219425588,5.672049940841361e-09,0.0011082162382081,-0.0138024054467678,0.0,0.0,0.0,-0.0081813838332891,60.0,-4.199891567230225,-0.0,-8.37360900618478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911860,297.4335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.144287109375,0.0,0.0,9.35491407290101e-05,297.5689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14471435546875,0.0,0.0,9.851181675912812e-05,297.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1447448730469,0.0,0.0,7.276050018845126e-05,297.4449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448059082031,0.0,0.0,9.851184586295858e-05,297.6747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445617675781,0.0,0.0,0.0004672975919675,291.1474914550781,294.1499938964844,285.4298095703125,284.8223876953125,287.22509765625,285.5054016113281,290.9620666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001107579213567,5.604339214926313e-09,0.0011075735092163,-0.0136250853538513,0.0,0.0,0.0,-0.0081474939361214,60.0,-4.203205108642578,-0.0,-8.363899439700617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911920,297.4343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439514160156,0.0,0.0,9.350094478577375e-05,297.56793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1443786621094,0.0,0.0,9.84610669547692e-05,297.570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444091796875,0.0,0.0,7.272301445482299e-05,297.4424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444702148437,0.0,0.0,9.846109605859964e-05,297.6742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14422607421875,0.0,0.0,0.0004670568450819,291.1469421386719,294.1499938964844,285.4205017089844,284.8092041015625,287.2073974609375,285.4969482421875,290.9605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011070080799981,5.544177561489505e-09,0.0011070024920627,-0.013467532582581,0.0,0.0,0.0,-0.0081173824146389,60.0,-4.206712245941162,-0.0,-8.355277003602168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911980,297.43505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,9.345850412501022e-05,297.56689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14404296875,0.0,0.0,9.841637074714528e-05,297.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1440734863281,0.0,0.0,7.269000343512744e-05,297.44000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441345214844,0.0,0.0,9.841639985097572e-05,297.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1438903808594,0.0,0.0,0.000466844823677,291.1463928222656,294.1499938964844,285.4112854003906,284.7963256835937,287.18975830078125,285.488525390625,290.9590759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011065051658079,5.4911950542191335e-09,0.0011064996942877,-0.0133287804201245,0.0,0.0,0.0,-0.0080908639356493,60.0,-4.210433006286621,-0.0,-8.347687696641516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912040,297.4356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432800292969,0.0,0.0,9.342146950075404e-05,297.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437072753906,0.0,0.0,9.837736433837564e-05,297.56866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14373779296875,0.0,0.0,7.266119791893288e-05,297.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.143798828125,0.0,0.0,9.837739344220608e-05,297.6730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435546875,0.0,0.0,0.0004666598106268,291.14581298828125,294.1499938964844,285.4021911621094,284.7838439941406,287.1722412109375,285.4801025390625,290.9576110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011060661636292,5.444948047994558e-09,0.0011060606921091,-0.0132076675072312,0.0,0.0,0.0,-0.0080677168443799,60.0,-4.2143168449401855,-0.0,-8.34106543834423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912100,297.4360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429443359375,0.0,0.0,9.338958625448868e-05,297.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14337158203125,0.0,0.0,9.83437930699438e-05,297.56768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14337158203125,0.0,0.0,7.263639417942613e-05,297.4356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434326171875,0.0,0.0,9.834382217377424e-05,297.6724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432189941406,0.0,0.0,0.0004665005544666,291.1452331542969,294.1499938964844,285.3932189941406,284.7717590332031,287.15478515625,285.4716796875,290.95611572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056882794946,5.40513367397466e-09,0.0011056828079745,-0.0131033984944224,0.0,0.0,0.0,-0.0080477893352508,60.0,-4.218379020690918,-0.0,-8.335366885603437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912160,297.4363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426086425781,0.0,0.0,9.336259245174006e-05,297.5636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430053710937,0.0,0.0,9.831536590354516e-05,297.5666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430358886719,0.0,0.0,7.261540304170921e-05,297.43365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430969238281,0.0,0.0,9.831539500737564e-05,297.6719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1428527832031,0.0,0.0,0.0004663657164201,291.1446838378906,294.1499938964844,285.38433837890625,284.76007080078125,287.137451171875,285.4632568359375,290.9546203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053682537749,5.371420197519683e-09,0.0011053628986701,-0.0130151072517037,0.0,0.0,0.0,-0.0080309156328439,60.0,-4.222586154937744,-0.0,-8.330543721513095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912220,297.4364929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422424316406,0.0,0.0,9.334031346952544e-05,297.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426696777344,0.0,0.0,9.829190821619704e-05,297.5656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426696777344,0.0,0.0,7.259807898662984e-05,297.4317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427307128906,0.0,0.0,9.82919373200275e-05,297.6712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425170898437,0.0,0.0,0.0004662544524762,291.14410400390625,294.1499938964844,285.3755798339844,284.748779296875,287.12017822265625,285.4548645019531,290.953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011051039909943,5.34358646220312e-09,0.0011050987523049,-0.0129422144964337,0.0,0.0,0.0,-0.0080169849097728,60.0,-4.226927757263184,-0.0,-8.326562550564631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912280,297.4364929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.14190673828125,0.0,0.0,9.332262561656536e-05,297.5614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423034667969,0.0,0.0,9.827328176470472e-05,297.5645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423034667969,0.0,0.0,7.258431287482381e-05,297.4300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423645019531,0.0,0.0,9.827330359257758e-05,297.67071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14215087890625,0.0,0.0,0.0004661660641431,291.1435241699219,294.1499938964844,285.3669128417969,284.7379455566406,287.1029968261719,285.4465026855469,290.95166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011048940941691,5.321471707731007e-09,0.0011048888554796,-0.0128842983394861,0.0,0.0,0.0,-0.0080059161409735,60.0,-4.231387615203857,-0.0,-8.323399924847764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912340,297.4363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415405273437,0.0,0.0,9.33094706851989e-05,297.5602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419372558594,0.0,0.0,9.825942834140732e-05,297.5634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419372558594,0.0,0.0,7.257408287841827e-05,297.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419982910156,0.0,0.0,9.82594574452378e-05,297.6700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14178466796875,0.0,0.0,0.000466100347694,291.1429138183594,294.1499938964844,285.3583984375,284.7275695800781,287.0859069824219,285.4381103515625,290.9501647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047379812225,5.305017758416852e-09,0.0011047326261177,-0.0128412069752812,0.0,0.0,0.0,-0.0079976813867688,60.0,-4.235978126525879,-0.0,-8.321048028392397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912400,297.4359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14117431640625,0.0,0.0,9.330077591584995e-05,297.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415710449219,0.0,0.0,9.825027518672869e-05,297.5623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415710449219,0.0,0.0,7.256732351379469e-05,297.4270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416320800781,0.0,0.0,9.825030429055914e-05,297.6694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14141845703125,0.0,0.0,0.0004660569538827,291.142333984375,294.1499938964844,285.3500061035156,284.7176208496094,287.06890869140625,285.4297790527344,290.9486694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046346044167,5.294128246902119e-09,0.0011046293657273,-0.0128126898780465,0.0,0.0,0.0,-0.0079922312870621,60.0,-4.240669250488281,-0.0,-8.319491939801082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912460,297.4354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14080810546875,0.0,0.0,9.32953553274274e-05,297.5578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412048339844,0.0,0.0,9.824456356000157e-05,297.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412048339844,0.0,0.0,7.256311073433608e-05,297.4257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412658691406,0.0,0.0,9.8244592663832e-05,297.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410522460937,0.0,0.0,0.0004660298582166,291.1417236328125,294.1499938964844,285.3420715332031,284.70831298828125,287.052001953125,285.42144775390625,290.9471740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045701103284,5.2873172506906485e-09,0.0011045647552236,-0.0127948522567749,0.0,0.0,0.0,-0.007988822646439,60.0,-4.245371341705322,-0.0,-8.318519206795828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912520,297.4347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1404113769531,0.0,0.0,9.329098975285888e-05,297.5566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14080810546875,0.0,0.0,9.82399651547894e-05,297.56005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1408386230469,0.0,0.0,7.255971286213025e-05,297.42449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1408996582031,0.0,0.0,9.823999425861984e-05,297.66815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1406555175781,0.0,0.0,0.0004660080594476,291.1411437988281,294.1499938964844,285.3348999023437,284.69976806640625,287.0351867675781,285.4132385253906,290.9456787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045179562643,5.281822090807964e-09,0.0011045127175748,-0.0127804605290293,0.0,0.0,0.0,-0.0079860724508762,60.0,-4.249857425689697,-0.0,-8.317734057072813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912580,297.4340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400451660156,0.0,0.0,9.328802116215228e-05,297.5554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14044189453125,0.0,0.0,9.823683649301528e-05,297.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14044189453125,0.0,0.0,7.255739910760894e-05,297.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405029296875,0.0,0.0,9.823686559684576e-05,297.6675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402893066406,0.0,0.0,0.000465993216494,291.1405334472656,294.1499938964844,285.3284606933594,284.6919250488281,287.0184631347656,285.4051818847656,290.9441833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011044823331758,5.278068204717101e-09,0.0011044770944863,-0.0127706294879317,0.0,0.0,0.0,-0.0079841939732432,60.0,-4.253963470458984,-0.0,-8.31719830785005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912640,297.43316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396484375,0.0,0.0,9.328631858807056e-05,297.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400451660156,0.0,0.0,9.82350393314846e-05,297.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400756835937,0.0,0.0,7.255607488332316e-05,297.4223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14013671875,0.0,0.0,9.823506843531504e-05,297.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.139892578125,0.0,0.0,0.0004659846890717,291.1399230957031,294.1499938964844,285.32275390625,284.6847839355469,287.0018310546875,285.3973083496094,290.94268798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011044617276638,5.2758930557672565e-09,0.0011044564889743,-0.0127649325877428,0.0,0.0,0.0,-0.0079831052571535,60.0,-4.257628440856934,-0.0,-8.316888511217257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912700,297.4322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1392822265625,0.0,0.0,9.328585292678326e-05,297.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396484375,0.0,0.0,9.823455911828204e-05,297.5564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396789550781,0.0,0.0,7.255571836140007e-05,297.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1397399902344,0.0,0.0,9.823458094615488e-05,297.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1394958496094,0.0,0.0,0.0004659823898691,291.1392822265625,294.1499938964844,285.3177185058594,284.6783142089844,286.9853210449219,285.38970947265625,290.9411926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011044559068977,5.275269110427416e-09,0.0011044506682083,-0.0127632981166243,0.0,0.0,0.0,-0.007982793264091,60.0,-4.260775566101074,-0.0,-8.316800403918023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912760,297.43121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1388854980469,0.0,0.0,9.328660962637514e-05,297.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1392517089844,0.0,0.0,9.8235352197662e-05,297.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1392822265625,0.0,0.0,7.25563004380092e-05,297.4203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.13934326171875,0.0,0.0,9.823537402553484e-05,297.6654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1391296386719,0.0,0.0,0.0004659861442632,291.138671875,294.1499938964844,285.3133544921875,284.6724853515625,286.96893310546875,285.38238525390625,290.939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011044644052162,5.276162173828425e-09,0.0011044591665267,-0.0127656375989317,0.0,0.0,0.0,-0.0079832402989268,60.0,-4.2634687423706055,-0.0,-8.316929012153197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912820,297.4301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13848876953125,0.0,0.0,9.328855230705813e-05,297.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,9.823739674175158e-05,297.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1388854980469,0.0,0.0,7.255781383719295e-05,297.41943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1389465332031,0.0,0.0,9.823742584558204e-05,297.66473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13873291015625,0.0,0.0,0.0004659958649426,291.1380310058594,294.1499938964844,285.30963134765625,284.6673278808594,286.9526672363281,285.3753967285156,290.9382019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001104487106204,5.278542491993221e-09,0.0011044818675145,-0.0127718709409236,0.0,0.0,0.0,-0.0079844323918223,60.0,-4.265719413757324,-0.0,-8.317270783209096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912880,297.42901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380920410156,0.0,0.0,9.32916736928746e-05,297.5491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1384582519531,0.0,0.0,9.824067819863558e-05,297.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.13848876953125,0.0,0.0,7.256023673107848e-05,297.41851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385192871094,0.0,0.0,9.824070730246603e-05,297.6640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1383056640625,0.0,0.0,0.0004660114354919,291.1374206542969,294.1499938964844,285.3065185546875,284.6627502441406,286.9365234375,285.3687438964844,290.93670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001104523660615,5.282381643212375e-09,0.0011045183055102,-0.0127819254994392,0.0,0.0,0.0,-0.0079863546416163,60.0,-4.267568588256836,-0.0,-8.317820743286576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912940,297.4278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376647949219,0.0,0.0,9.329594467999414e-05,297.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380615234375,0.0,0.0,9.824518201639876e-05,297.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380615234375,0.0,0.0,7.256356184370816e-05,297.41766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1381225585937,0.0,0.0,9.82452111202292e-05,297.66326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1379089355469,0.0,0.0,0.0004660327977035,291.13677978515625,294.1499938964844,285.30401611328125,284.6587829589844,286.9205322265625,285.36248779296875,290.9352111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045738356187,5.287665416631171e-09,0.0011045685969293,-0.0127957630902528,0.0,0.0,0.0,-0.0079889986664056,60.0,-4.268962860107422,-0.0,-8.318576760757423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913000,297.4266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13726806640625,0.0,0.0,9.330134344054386e-05,297.546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376342773437,0.0,0.0,9.825086453929543e-05,297.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376647949219,0.0,0.0,7.256776007125154e-05,297.41680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1377258300781,0.0,0.0,9.825089364312588e-05,297.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1374816894531,0.0,0.0,0.0004660597478505,291.1361389160156,294.1499938964844,285.30206298828125,284.6553649902344,286.9046325683594,285.3565979003906,290.9337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046373983845,5.294352511953093e-09,0.0011046320432797,-0.0128132756799459,0.0,0.0,0.0,-0.0079923458397388,60.0,-4.2699971199035645,-0.0,-8.319533861822492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913060,297.4253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368408203125,0.0,0.0,9.330786269856615e-05,297.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.13720703125,0.0,0.0,9.825773304328322e-05,297.5491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1372375488281,0.0,0.0,7.257283141370863e-05,297.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1372985839844,0.0,0.0,9.825776214711368e-05,297.66180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1370849609375,0.0,0.0,0.0004660923150368,291.135498046875,294.1499938964844,285.3006286621094,284.6524963378906,286.888916015625,285.3511657714844,290.9322204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047142324969,5.3024376001076234e-09,0.0011047088773921,-0.0128344502300024,0.0,0.0,0.0,-0.0079963933676481,60.0,-4.270620822906494,-0.0,-8.320691335939048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913120,297.424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13641357421875,0.0,0.0,9.33154733502306e-05,297.5440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368103027344,0.0,0.0,9.826574387261644e-05,297.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368103027344,0.0,0.0,7.257874676724896e-05,297.4151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368713378906,0.0,0.0,9.826576570048928e-05,297.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366577148437,0.0,0.0,0.0004661303246393,291.13482666015625,294.1499938964844,285.2997131347656,284.650146484375,286.8733215332031,285.3460998535156,290.93072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011048038722947,5.311875828084567e-09,0.0011047985171899,-0.0128591675311326,0.0,0.0,0.0,-0.0080011179670691,60.0,-4.270920276641846,-0.0,-8.322042077679725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913180,297.4227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1360168457031,0.0,0.0,9.332416084362194e-05,297.54278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363830566406,0.0,0.0,9.827488975133748e-05,297.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363830566406,0.0,0.0,7.258550613187253e-05,297.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1364440917969,0.0,0.0,9.827491885516793e-05,297.6602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.13623046875,0.0,0.0,0.0004661737184505,291.1341857910156,294.1499938964844,285.2992858886719,284.6482849121094,286.8578491210937,285.34149169921875,290.9292297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049063177779,5.322665863616294e-09,0.0011049009626731,-0.0128874247893691,0.0,0.0,0.0,-0.0080065187066793,60.0,-4.270849227905273,-0.0,-8.323586087044532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913240,297.42138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13555908203125,0.0,0.0,9.33338887989521e-05,297.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1359558105469,0.0,0.0,9.828514157561584e-05,297.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1359558105469,0.0,0.0,7.259307312779129e-05,297.41363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1360168457031,0.0,0.0,9.82851634034887e-05,297.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13580322265625,0.0,0.0,0.0004662223218474,291.1335144042969,294.1499938964844,285.29931640625,284.6469116210937,286.8425598144531,285.3372802734375,290.9277038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050212197005,5.334757524622091e-09,0.0011050158645957,-0.0129190906882286,0.0,0.0,0.0,-0.0080125704407691,60.0,-4.270488739013672,-0.0,-8.32531625860611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913300,297.41998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351318359375,0.0,0.0,9.334466449217872e-05,297.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.135498046875,0.0,0.0,9.829648479353637e-05,297.5440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1355285644531,0.0,0.0,7.260145503096282e-05,297.4128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1355895996094,0.0,0.0,9.82965066214092e-05,297.65869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1353759765625,0.0,0.0,0.0004662761639337,291.1328430175781,294.1499938964844,285.2997741699219,284.64599609375,286.8274230957031,285.33355712890625,290.9262084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001105148345232,5.3481503670127495e-09,0.0011051429901272,-0.0129541652277112,0.0,0.0,0.0,-0.0080192741006612,60.0,-4.269797801971436,-0.0,-8.32723330290719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913360,297.4185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1347045898437,0.0,0.0,9.335644426755608e-05,297.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.13507080078125,0.0,0.0,9.830889030126856e-05,297.54278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13507080078125,0.0,0.0,7.261061546159908e-05,297.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351318359375,0.0,0.0,9.83089121291414e-05,297.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1349182128906,0.0,0.0,0.0004663349827751,291.1321716308594,294.1499938964844,285.3006591796875,284.6455078125,286.8124084472656,285.3302307128906,290.9247131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011052874615415,5.362795540975185e-09,0.0011052821064367,-0.0129925198853015,0.0,0.0,0.0,-0.008026604540646,60.0,-4.268832683563232,-0.0,-8.329329403977681e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913420,297.4171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1342468261719,0.0,0.0,9.336921357316896e-05,297.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346130371094,0.0,0.0,9.832232899498194e-05,297.5415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346435546875,0.0,0.0,7.262054714374244e-05,297.41143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1347045898437,0.0,0.0,9.83223580988124e-05,297.6570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1344909667969,0.0,0.0,0.0004663987492676,291.1315002441406,294.1499938964844,285.3019104003906,284.6454162597656,286.7975769042969,285.3273620605469,290.9231872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054382193833,5.378671286138115e-09,0.0011054328642785,-0.0130340959876775,0.0,0.0,0.0,-0.0080345505848526,60.0,-4.267606735229492,-0.0,-8.33160243018938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913480,297.4156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1338195800781,0.0,0.0,9.338293602922933e-05,297.53631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341857910156,0.0,0.0,9.833677904680373e-05,297.5402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341857910156,0.0,0.0,7.263122097356245e-05,297.41070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1342468261719,0.0,0.0,9.833680815063416e-05,297.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.134033203125,0.0,0.0,0.0004664672887884,291.1308288574219,294.1499938964844,285.3034973144531,284.645751953125,286.78289794921875,285.32489013671875,290.92169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056002695113,5.395741187186331e-09,0.0011055949144065,-0.0130788004025816,0.0,0.0,0.0,-0.0080430945381522,60.0,-4.266152381896973,-0.0,-8.334045986657659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913540,297.41412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13336181640625,0.0,0.0,9.339760435977952e-05,297.5350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337280273437,0.0,0.0,9.835222590481862e-05,297.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337280273437,0.0,0.0,7.264262239914387e-05,297.4100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337890625,0.0,0.0,9.835224773269148e-05,297.65545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1335754394531,0.0,0.0,0.0004665405722334,291.1301574707031,294.1499938964844,285.305419921875,284.6464233398437,286.76837158203125,285.3228454589844,290.9201965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011057736119255,5.4139883687298615e-09,0.0011057681404054,-0.0131265865638852,0.0,0.0,0.0,-0.0080522280186414,60.0,-4.264443397521973,-0.0,-8.336658652297049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913600,297.41259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329040527344,0.0,0.0,9.341316035715864e-05,297.53375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1332702636719,0.0,0.0,9.836861136136577e-05,297.5377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1332702636719,0.0,0.0,7.265472959261388e-05,297.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1333312988281,0.0,0.0,9.83686331892386e-05,297.65460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13311767578125,0.0,0.0,0.0004666182794608,291.12945556640625,294.1499938964844,285.30767822265625,284.6474304199219,286.7540283203125,285.3211975097656,290.9186706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059574317187,5.433348437833274e-09,0.0011059519601985,-0.0131772877648472,0.0,0.0,0.0,-0.0080619184300303,60.0,-4.262544631958008,-0.0,-8.339431190051982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913660,297.4110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324462890625,0.0,0.0,9.342960402136669e-05,297.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1328125,0.0,0.0,9.838592814048752e-05,297.53643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1328125,0.0,0.0,7.2667513450142e-05,297.4086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13287353515625,0.0,0.0,9.838594996836036e-05,297.6537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326599121094,0.0,0.0,0.0004667004104703,291.1287536621094,294.1499938964844,285.3101806640625,284.6488037109375,286.7398376464844,285.32000732421875,290.91717529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011061517288908,5.453811180444745e-09,0.0011061462573707,-0.0132308760657906,0.0,0.0,0.0,-0.0080721601843833,60.0,-4.260433673858643,-0.0,-8.342361468294257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913720,297.4095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1319885253906,0.0,0.0,9.344686986878514e-05,297.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.13232421875,0.0,0.0,9.840411075856537e-05,297.53515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1323547363281,0.0,0.0,7.268094486789778e-05,297.4079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324157714844,0.0,0.0,9.84041325864382e-05,297.6529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322021484375,0.0,0.0,0.0004667866742238,291.1280517578125,294.1499938964844,285.3129577636719,284.65045166015625,286.72576904296875,285.31915283203125,290.9156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011063558049499,5.4753042100230695e-09,0.0011063503334298,-0.0132871633395552,0.0,0.0,0.0,-0.0080829178914427,60.0,-4.258166313171387,-0.0,-8.345440249968308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913780,297.4079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.13153076171875,0.0,0.0,9.34649506234564e-05,297.5298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1318664550781,0.0,0.0,9.842315193964168e-05,297.53387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1318664550781,0.0,0.0,7.2695009293966e-05,297.4073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1319274902344,0.0,0.0,9.842317376751451e-05,297.6520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1317443847656,0.0,0.0,0.0004668769834097,291.1273498535156,294.1499938964844,285.3159484863281,284.6523742675781,286.7119140625,285.3187255859375,290.9141540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011065695434808,5.4978110952674805e-09,0.0011065640719607,-0.0133461048826575,0.0,0.0,0.0,-0.0080941831693053,60.0,-4.255726337432861,-0.0,-8.348664692903186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913840,297.40631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13104248046875,0.0,0.0,9.348378807771952e-05,297.5285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1313781738281,0.0,0.0,9.844298620009796e-05,297.5325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13140869140625,0.0,0.0,7.270966307260096e-05,297.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1314697265625,0.0,0.0,9.84430080279708e-05,297.6512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312561035156,0.0,0.0,0.0004669711051974,291.12664794921875,294.1499938964844,285.31915283203125,284.654541015625,286.6982116699219,285.318603515625,290.9126281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011067922459915,5.521260781904402e-09,0.001106786658056,-0.0134075162932276,0.0,0.0,0.0,-0.0081059206277132,60.0,-4.253159046173096,-0.0,-8.35202556004333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
