time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11913900,297.4047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.13055419921875,0.0,0.0,9.350334585178643e-05,297.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.13092041015625,0.0,0.0,9.846357716014607e-05,297.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13092041015625,0.0,0.0,7.27248698240146e-05,297.40606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1309814453125,0.0,0.0,9.846359898801892e-05,297.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307678222656,0.0,0.0,0.0004670687485486,291.1259460449219,294.1499938964844,285.322509765625,284.6569519042969,286.6846618652344,285.3188781738281,290.9111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011070233304053,5.545603531942333e-09,0.0011070178588852,-0.0134712653234601,0.0,0.0,0.0,-0.0081181051209568,60.0,-4.250463485717773,-0.0,-8.355514324875912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913960,297.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300964355469,0.0,0.0,9.352357301395386e-05,297.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13043212890625,0.0,0.0,9.848488116404042e-05,297.530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13043212890625,0.0,0.0,7.274060044437647e-05,297.40545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304931640625,0.0,0.0,9.848490299191326e-05,297.6494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1303100585937,0.0,0.0,0.0004671698261518,291.1252136230469,294.1499938964844,285.3260192871094,284.6595764160156,286.6712951660156,285.3194885253906,290.9096069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011072625638917,5.5707909396573996e-09,0.0011072569759562,-0.0135372271761298,0.0,0.0,0.0,-0.0081307115033268,60.0,-4.247666835784912,-0.0,-8.35912459251631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914020,297.4014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1296081542969,0.0,0.0,9.354442590847611e-05,297.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12994384765625,0.0,0.0,9.850684000412002e-05,297.5287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.12994384765625,0.0,0.0,7.275681855389848e-05,297.40484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300048828125,0.0,0.0,9.850686183199286e-05,297.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298217773437,0.0,0.0,0.000467273988761,291.12451171875,294.1499938964844,285.3296813964844,284.66241455078125,286.6580810546875,285.3204040527344,290.9081115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001107509015128,5.596755947578913e-09,0.0011075034271925,-0.013605223968625,0.0,0.0,0.0,-0.0081437081098556,60.0,-4.244784832000732,-0.0,-8.362847836451692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914080,297.3998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1291198730469,0.0,0.0,9.356585360364988e-05,297.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12945556640625,0.0,0.0,9.8529395472724e-05,297.5274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12945556640625,0.0,0.0,7.277348049683496e-05,297.4042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1295166015625,0.0,0.0,9.852942457655443e-05,297.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293029785156,0.0,0.0,0.0004673810035455,291.123779296875,294.1499938964844,285.3334045410156,284.6653747558594,286.64501953125,285.32159423828125,290.9065856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011077623348683,5.6234319423253964e-09,0.0011077567469328,-0.0136750834062695,0.0,0.0,0.0,-0.0081570595502853,60.0,-4.241840362548828,-0.0,-8.366673398541027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914140,297.39813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12860107421875,0.0,0.0,9.358779789181426e-05,297.52215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1289367675781,0.0,0.0,9.855251119006424e-05,297.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12896728515625,0.0,0.0,7.279055716935545e-05,297.40362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1289978027344,0.0,0.0,9.85525330179371e-05,297.6467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288146972656,0.0,0.0,0.0004674906376749,291.123046875,294.1499938964844,285.33721923828125,284.66851806640625,286.63214111328125,285.3230895996094,290.90509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011080218246206,5.650764745013248e-09,0.0011080162366852,-0.0137466620653867,0.0,0.0,0.0,-0.0081707406789064,60.0,-4.23883581161499,-0.0,-8.37059417335695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914200,297.396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12811279296875,0.0,0.0,9.361020056530832e-05,297.5208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1284484863281,0.0,0.0,9.857610712060703e-05,297.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1284484863281,0.0,0.0,7.280798308784142e-05,297.40301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1285095214844,0.0,0.0,9.857612894847988e-05,297.6458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283264160156,0.0,0.0,0.000467602541903,291.122314453125,294.1499938964844,285.341064453125,284.6717834472656,286.6194152832031,285.3248291015625,290.903564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011082867858931,5.678662429176029e-09,0.0011082810815423,-0.013819720596075,0.0,0.0,0.0,-0.0081847039982676,60.0,-4.235800743103027,-0.0,-8.374597371130221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914260,297.3948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1275939941406,0.0,0.0,9.36330106924288e-05,297.51959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1279296875,0.0,0.0,9.860012505669148e-05,297.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1279602050781,0.0,0.0,7.28257218725048e-05,297.40240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12799072265625,0.0,0.0,9.860014688456432e-05,297.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278076171875,0.0,0.0,0.0004677164833992,291.1215515136719,294.1499938964844,285.3449401855469,284.6751403808594,286.6068420410156,285.3268127441406,290.90203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011085565201938,5.707067263216459e-09,0.001108550815843,-0.0138941071927547,0.0,0.0,0.0,-0.0081989206373691,60.0,-4.232744693756104,-0.0,-8.378673754805278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914320,297.39312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1271057128906,0.0,0.0,9.36561482376419e-05,297.5182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.12744140625,0.0,0.0,9.862448496278375e-05,297.52227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12744140625,0.0,0.0,7.284371531568468e-05,297.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.12750244140625,0.0,0.0,9.86245067906566e-05,297.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1272888183594,0.0,0.0,0.00046783205471,291.1208190917969,294.1499938964844,285.34881591796875,284.6785583496094,286.5944519042969,285.3290100097656,290.9005432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088300962001,5.735883323865209e-09,0.0011088243918493,-0.0139695685356855,0.0,0.0,0.0,-0.0082133440300822,60.0,-4.229689121246338,-0.0,-8.382809824070139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914380,297.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1265869140625,0.0,0.0,9.367956226924434e-05,297.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1269226074219,0.0,0.0,9.864914318313822e-05,297.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1269226074219,0.0,0.0,7.286192703759298e-05,297.4012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1269836425781,0.0,0.0,9.864916501101106e-05,297.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268005371094,0.0,0.0,0.0004679489939007,291.1200561523437,294.1499938964844,285.3526611328125,284.6820678710937,286.5821838378906,285.3313903808594,290.8990173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091069318354,5.7650400009379155e-09,0.0011091011110693,-0.0140459230169653,0.0,0.0,0.0,-0.0082279378548264,60.0,-4.226648807525635,-0.0,-8.386996341869236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914440,297.3897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1260681152344,0.0,0.0,9.370316547574475e-05,297.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1264038085937,0.0,0.0,9.867399785434829e-05,297.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1264038085937,0.0,0.0,7.288028427865356e-05,297.400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12646484375,0.0,0.0,9.867401968222111e-05,297.6421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.12628173828125,0.0,0.0,0.0004680669226218,291.11932373046875,294.1499938964844,285.3564453125,284.6855773925781,286.5700988769531,285.3339233398437,290.8974914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011093860957771,5.794437374362361e-09,0.001109380275011,-0.0141229070723056,0.0,0.0,0.0,-0.0082426518201828,60.0,-4.223639488220215,-0.0,-8.391218386805124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914500,297.3880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12554931640625,0.0,0.0,9.372689964948222e-05,297.514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1258850097656,0.0,0.0,9.8698990768753e-05,297.51837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1258850097656,0.0,0.0,7.289874338312075e-05,297.4000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259460449219,0.0,0.0,9.869901259662583e-05,297.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1257629394531,0.0,0.0,0.0004681854625232,291.1185607910156,294.1499938964844,285.3601379394531,284.68914794921875,286.55816650390625,285.3366394042969,290.89599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096666567027,5.823994175813141e-09,0.0011096608359366,-0.0142003102228045,0.0,0.0,0.0,-0.0082574449479579,60.0,-4.220681667327881,-0.0,-8.395464590194025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914560,297.3863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1250305175781,0.0,0.0,9.375067747896536e-05,297.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1253356933594,0.0,0.0,9.87240273389034e-05,297.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1253662109375,0.0,0.0,7.2917238867376e-05,297.39947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1253967285156,0.0,0.0,9.872404916677624e-05,297.64019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1252136230469,0.0,0.0,0.0004683042352553,291.1177978515625,294.1499938964844,285.3637084960937,284.6926574707031,286.5463562011719,285.3394470214844,290.8944702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011099479161202,5.853608264771992e-09,0.0011099419789388,-0.0142778614535927,0.0,0.0,0.0,-0.0082722678780555,60.0,-4.217788219451904,-0.0,-8.399719320095755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914620,297.3846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1244812011719,0.0,0.0,9.377442620461808e-05,297.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.12481689453125,0.0,0.0,9.874903480522336e-05,297.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.12481689453125,0.0,0.0,7.29357052478008e-05,297.3988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1248779296875,0.0,0.0,9.87490566330962e-05,297.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12469482421875,0.0,0.0,0.0004684228333644,291.11700439453125,294.1499938964844,285.3671569824219,284.6961669921875,286.53472900390625,285.34234619140625,290.8929443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011102287098765,5.883183273880377e-09,0.0011102227726951,-0.0143553102388978,0.0,0.0,0.0,-0.0082870703190565,60.0,-4.214975833892822,-0.0,-8.403970497283808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914680,297.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239624023437,0.0,0.0,9.379805851494892e-05,297.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.124267578125,0.0,0.0,9.877391858026384e-05,297.5144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1242980957031,0.0,0.0,7.295408431673422e-05,297.3982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.12432861328125,0.0,0.0,9.87739404081367e-05,297.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1241455078125,0.0,0.0,0.0004685408785007,291.1162414550781,294.1499938964844,285.3704528808594,284.6996154785156,286.5232238769531,285.3453369140625,290.8914489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105081066489,5.9126157303524e-09,0.0011105021694675,-0.0144323855638504,0.0,0.0,0.0,-0.0083018019795417,60.0,-4.212255001068115,-0.0,-8.40820177927526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914740,297.3812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234130859375,0.0,0.0,9.38214870984666e-05,297.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.12371826171875,0.0,0.0,9.879859862849116e-05,297.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1237487792969,0.0,0.0,7.297231059055775e-05,297.3976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.123779296875,0.0,0.0,9.8798620456364e-05,297.6372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1236267089844,0.0,0.0,0.0004686579632107,291.115478515625,294.1499938964844,285.3735656738281,284.7030029296875,286.5118713378906,285.34832763671875,290.8899230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011107852915301,5.941802605491375e-09,0.0011107793543487,-0.0145088182762265,0.0,0.0,0.0,-0.0083164107054471,60.0,-4.209656715393066,-0.0,-8.41239824467266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914800,297.3796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.12286376953125,0.0,0.0,9.384463919559494e-05,297.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1231994628906,0.0,0.0,9.882297308649868e-05,297.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1231994628906,0.0,0.0,7.299031858565286e-05,297.3970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1232604980469,0.0,0.0,9.882299491437152e-05,297.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1230773925781,0.0,0.0,0.0004687735927291,291.1146850585937,294.1499938964844,285.37646484375,284.706298828125,286.5006408691406,285.3513488769531,290.8883972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110589839518,5.970633765173261e-09,0.0011110530467703,-0.0145843178033828,0.0,0.0,0.0,-0.0083308415487408,60.0,-4.207178115844727,-0.0,-8.41654568262129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914860,297.3779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.122314453125,0.0,0.0,9.386741294292732e-05,297.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1226501464844,0.0,0.0,9.884695464279504e-05,297.510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1226501464844,0.0,0.0,7.300802826648578e-05,297.3964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1227111816406,0.0,0.0,9.884697647066788e-05,297.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1225280761719,0.0,0.0,0.0004688873596023,291.1138916015625,294.1499938964844,285.3791198730469,284.7094421386719,286.48956298828125,285.3543701171875,290.88690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011113283690065,5.9989977430063846e-09,0.0011113223154097,-0.0146585945039987,0.0,0.0,0.0,-0.0083450386300683,60.0,-4.204856395721436,-0.0,-8.42062632955276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914920,297.3762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.12176513671875,0.0,0.0,9.388972102897242e-05,297.5053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1220703125,0.0,0.0,9.887044870993122e-05,297.5091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1221008300781,0.0,0.0,7.302538142539561e-05,297.39581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12213134765625,0.0,0.0,9.887047053780408e-05,297.6341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219787597656,0.0,0.0,0.0004689987981691,291.11309814453125,294.1499938964844,285.3815002441406,284.71246337890625,286.4786071777344,285.3573303222656,290.8853759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011115921661257,6.0267826285098636e-09,0.001111586112529,-0.0147313550114631,0.0,0.0,0.0,-0.0083589451387524,60.0,-4.202683448791504,-0.0,-8.424624553526885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914980,297.37457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1212158203125,0.0,0.0,9.391147614223884e-05,297.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1215209960937,0.0,0.0,9.889335342450067e-05,297.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1215209960937,0.0,0.0,7.304229802684858e-05,297.3951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.12158203125,0.0,0.0,9.889337525237352e-05,297.6330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.12139892578125,0.0,0.0,0.0004691074427682,291.1123046875,294.1499938964844,285.38360595703125,284.71533203125,286.4678039550781,285.3602294921875,290.88385009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011118493275716,6.053868961686248e-09,0.0011118432739749,-0.0148022845387458,0.0,0.0,0.0,-0.0083725024014711,60.0,-4.2007012367248535,-0.0,-8.428523301517998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915040,297.3728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.12066650390625,0.0,0.0,9.393256914336234e-05,297.5026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1209716796875,0.0,0.0,9.891556692309678e-05,297.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1209716796875,0.0,0.0,7.305870531126857e-05,297.3945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1210327148437,0.0,0.0,9.891558875096962e-05,297.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.120849609375,0.0,0.0,0.0004692128277383,291.11151123046875,294.1499938964844,285.3853759765625,284.718017578125,286.45709228515625,285.3630065917969,290.8823547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011120988056063,6.080143055697817e-09,0.0011120927520096,-0.0148710878565907,0.0,0.0,0.0,-0.0083856536075472,60.0,-4.198896884918213,-0.0,-8.432306231043185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915100,297.3712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1200866699219,0.0,0.0,9.39529199968092e-05,297.5013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1203918457031,0.0,0.0,9.893699461827056e-05,297.505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1203918457031,0.0,0.0,7.307453051907942e-05,297.3938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1204528808594,0.0,0.0,9.89370164461434e-05,297.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1202697753906,0.0,0.0,0.0004693144583143,291.1107177734375,294.1499938964844,285.3868408203125,284.7204895019531,286.4465026855469,285.3656921386719,290.8808288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011123393196612,6.105478789208973e-09,0.0011123332660645,-0.0149374343454837,0.0,0.0,0.0,-0.0083983344957232,60.0,-4.197317123413086,-0.0,-8.435954157448577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915160,297.3695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195068359375,0.0,0.0,9.397241956321524e-05,297.5,303.1499938964844,285.1499938964844,0.0,-0.0,291.11981201171875,0.0,0.0,9.895752737065776e-05,297.5037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1198425292969,0.0,0.0,7.308970089070499e-05,297.3931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.119873046875,0.0,0.0,9.89575491985306e-05,297.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1197204589844,0.0,0.0,0.0004694118688348,291.1098937988281,294.1499938964844,285.3879089355469,284.72271728515625,286.43603515625,285.3681945800781,290.8793029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011125699384137,6.129760699025155e-09,0.0011125637684017,-0.0150010203942656,0.0,0.0,0.0,-0.0084104882553219,60.0,-4.195957183837891,-0.0,-8.439452159336724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915220,297.3678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.11895751953125,0.0,0.0,9.39909732551314e-05,297.4986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1192321777344,0.0,0.0,9.897707059280948e-05,297.5023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1192626953125,0.0,0.0,7.310412911465392e-05,297.3924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1192932128906,0.0,0.0,9.89770851447247e-05,297.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.119140625,0.0,0.0,0.0004695045645348,291.10906982421875,294.1499938964844,285.3885803222656,284.7247009277344,286.4256896972656,285.3705139160156,290.8777770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011127892648801,6.152863996078395e-09,0.0011127832112833,-0.0150615191087126,0.0,0.0,0.0,-0.0084220515564084,60.0,-4.194834232330322,-0.0,-8.442780341511026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915280,297.3662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1183776855469,0.0,0.0,9.400848648510872e-05,297.497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11865234375,0.0,0.0,9.89955078694038e-05,297.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,7.311774970730767e-05,297.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.11871337890625,0.0,0.0,9.899552969727664e-05,297.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1185607910156,0.0,0.0,0.0004695920215453,291.1082763671875,294.1499938964844,285.38885498046875,284.7264099121094,286.4154357910156,285.3726501464844,290.87628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011129963677376,6.174668776282033e-09,0.0011129901977255,-0.0151186175644397,0.0,0.0,0.0,-0.0084329657256603,60.0,-4.193950653076172,-0.0,-8.445922361488557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915340,297.3645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1177978515625,0.0,0.0,9.402485011378305e-05,297.4959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1180725097656,0.0,0.0,9.90127446129918e-05,297.4996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181030273437,0.0,0.0,7.313048263313249e-05,297.3909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181335449219,0.0,0.0,9.901276644086464e-05,297.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.11798095703125,0.0,0.0,0.0004696737742051,291.1074523925781,294.1499938964844,285.388671875,284.72784423828125,286.4052734375,285.37451171875,290.874755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131898500025,6.195041812873114e-09,0.0011131835635751,-0.015171967446804,0.0,0.0,0.0,-0.0084431627765297,60.0,-4.193361759185791,-0.0,-8.448858324072719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915400,297.36297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1171875,0.0,0.0,9.403998410562052e-05,297.49462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11749267578125,0.0,0.0,9.902867896016689e-05,297.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11749267578125,0.0,0.0,7.314224785659462e-05,297.39019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1175537109375,0.0,0.0,9.90286935120821e-05,297.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.11737060546875,0.0,0.0,0.0004697493568528,291.10662841796875,294.1499938964844,285.3880310058594,284.7289428710937,286.3952331542969,285.37615966796875,290.87322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011133686639368,6.2138729717275965e-09,0.0011133623775094,-0.0152212791144847,0.0,0.0,0.0,-0.0084525886923074,60.0,-4.1930365562438965,-0.0,-8.45157259732332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915460,297.36138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1166076660156,0.0,0.0,9.40537647693418e-05,297.4932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1169128417969,0.0,0.0,9.904318721964955e-05,297.4969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1169128417969,0.0,0.0,7.315296534216031e-05,297.389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1169738769531,0.0,0.0,9.90432090475224e-05,297.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1167907714844,0.0,0.0,0.0004698181874118,291.10577392578125,294.1499938964844,285.3868713378906,284.7297058105469,286.38525390625,285.37744140625,290.8717346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001113531528972,6.231023697012006e-09,0.0011135252425447,-0.015266191214323,0.0,0.0,0.0,-0.0084611726924777,60.0,-4.193037509918213,-0.0,-8.454045996586501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915520,297.3598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.11602783203125,0.0,0.0,9.406611206941308e-05,297.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1163024902344,0.0,0.0,9.90561893559061e-05,297.4955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1163024902344,0.0,0.0,7.316256960621104e-05,297.3886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1163635253906,0.0,0.0,9.905621118377894e-05,297.62310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1162109375,0.0,0.0,0.0004698798875324,291.1049499511719,294.1499938964844,285.3852233886719,284.7301025390625,286.3753662109375,285.3784484863281,290.8702087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011136773973703,6.246388739583608e-09,0.0011136711109429,-0.015306425280869,0.0,0.0,0.0,-0.0084688635542988,60.0,-4.19333028793335,-0.0,-8.456261468836601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915580,297.3582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.11541748046875,0.0,0.0,9.407691686647011e-05,297.4905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156921386719,0.0,0.0,9.906756895361468e-05,297.4941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.11572265625,0.0,0.0,7.317097333725542e-05,297.3877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1157531738281,0.0,0.0,9.906759078148752e-05,297.6220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156005859375,0.0,0.0,0.0004699338751379,291.1040954589844,294.1499938964844,285.38299560546875,284.7301330566406,286.3655700683594,285.37908935546875,290.8686828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011138051049783,6.2598286554305105e-09,0.001113798818551,-0.0153416199609637,0.0,0.0,0.0,-0.0084755904972553,60.0,-4.193982601165772,-0.0,-8.458199829419757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915640,297.3567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.11480712890625,0.0,0.0,9.408609912497924e-05,297.4892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1151123046875,0.0,0.0,9.907723870128392e-05,297.4927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1151123046875,0.0,0.0,7.317811832763255e-05,297.3869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1151428222656,0.0,0.0,9.907726052915676e-05,297.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.114990234375,0.0,0.0,0.0004699797136709,291.103271484375,294.1499938964844,285.3802185058594,284.729736328125,286.3558044433594,285.3793640136719,290.8671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001113913487643,6.271242636302077e-09,0.0011139072012156,-0.0153715079650282,0.0,0.0,0.0,-0.008481303229928,60.0,-4.194954872131348,-0.0,-8.459846156938512e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915700,297.355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141967773437,0.0,0.0,9.409354970557617e-05,297.4878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.114501953125,0.0,0.0,9.908508218359202e-05,297.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.114501953125,0.0,0.0,7.318390998989344e-05,297.38604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1145324707031,0.0,0.0,9.908510401146486e-05,297.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1143798828125,0.0,0.0,0.0004700169083662,291.1024169921875,294.1499938964844,285.3768310546875,284.7289123535156,286.3461303710937,285.37921142578125,290.8656616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011140013812109,6.280493902721673e-09,0.0011139950947836,-0.0153957335278391,0.0,0.0,0.0,-0.0084859346970915,60.0,-4.196320533752441,-0.0,-8.461180556196268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915760,297.3537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.11358642578125,0.0,0.0,9.409918129676952e-05,297.48651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1138916015625,0.0,0.0,9.909101208904758e-05,297.4900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1138916015625,0.0,0.0,7.318829011637717e-05,297.3851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1139221191406,0.0,0.0,9.909103391692042e-05,297.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11376953125,0.0,0.0,0.0004700450808741,291.1015625,294.1499938964844,285.372802734375,284.7276611328125,286.3365173339844,285.3786315917969,290.8641662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011140677379444,6.287485199152343e-09,0.001114061451517,-0.0154140414670109,0.0,0.0,0.0,-0.0084894336760044,60.0,-4.198055744171143,-0.0,-8.46218952688105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915820,297.352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11297607421875,0.0,0.0,9.4102906587068e-05,297.48516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1132507324219,0.0,0.0,9.909493383020164e-05,297.4887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.11328125,0.0,0.0,7.319118594750762e-05,297.3842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1133117675781,0.0,0.0,9.909495565807448e-05,297.6177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1131591796875,0.0,0.0,0.0004700636782217,291.1007080078125,294.1499938964844,285.3681640625,284.7259216308594,286.32696533203125,285.37762451171875,290.8626403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141115101054,6.292093512882957e-09,0.001114105223678,-0.0154261076822876,0.0,0.0,0.0,-0.0084917405620217,60.0,-4.200183391571045,-0.0,-8.462854594881719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915880,297.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11236572265625,0.0,0.0,9.410463826498015e-05,297.4838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1126403808594,0.0,0.0,9.90967600955628e-05,297.48736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1126403808594,0.0,0.0,7.319253199966624e-05,297.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1127014160156,0.0,0.0,9.9096774647478e-05,297.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.112548828125,0.0,0.0,0.0004700723220594,291.099853515625,294.1499938964844,285.3628234863281,284.72369384765625,286.31744384765625,285.3761291503906,290.8611145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141317663714,6.2942180356628805e-09,0.001114125479944,-0.0154316714033484,0.0,0.0,0.0,-0.0084928041324019,60.0,-4.202695846557617,-0.0,-8.463161549343567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915940,297.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1117248535156,0.0,0.0,9.410428901901469e-05,297.48248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11199951171875,0.0,0.0,9.909638902172446e-05,297.4859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1120300292969,0.0,0.0,7.31922555132769e-05,297.3822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.112060546875,0.0,0.0,9.909640357363968e-05,297.6156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1119079589844,0.0,0.0,0.0004700705467257,291.0989990234375,294.1499938964844,285.3567810058594,284.7209167480469,286.3079528808594,285.3741149902344,290.859619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141273425891,6.293742860208341e-09,0.0011141210561618,-0.0154304271563887,0.0,0.0,0.0,-0.0084925666451454,60.0,-4.205672740936279,-0.0,-8.46309404778367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916000,297.34814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1111145019531,0.0,0.0,9.41017788136378e-05,297.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.11138916015625,0.0,0.0,9.909374784911051e-05,297.4846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.11138916015625,0.0,0.0,7.319031283259392e-05,297.3812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1114501953125,0.0,0.0,9.909376967698336e-05,297.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1112670898437,0.0,0.0,0.0004700580320786,291.0981140136719,294.1499938964844,285.3500061035156,284.7176208496094,286.2984924316406,285.37158203125,290.85809326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011140974238514,6.290584497747886e-09,0.0011140911374241,-0.0154221560806036,0.0,0.0,0.0,-0.0084909861907362,60.0,-4.20905351638794,-0.0,-8.46263858989005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916060,297.34686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1104736328125,0.0,0.0,9.40970130614005e-05,297.4797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1107482910156,0.0,0.0,9.908872743835671e-05,297.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1107482910156,0.0,0.0,7.318660209421068e-05,297.3802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1108093261719,0.0,0.0,9.908874926622956e-05,297.613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11065673828125,0.0,0.0,0.0004700342251453,291.0972595214844,294.1499938964844,285.34283447265625,284.71405029296875,286.2890625,285.3684997558594,290.8565979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011140407295897,6.284606168804885e-09,0.0011140344431623,-0.0154065014794468,0.0,0.0,0.0,-0.008487993851304,60.0,-4.212856292724609,-0.0,-8.461777412094308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916120,297.3455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1098327636719,0.0,0.0,9.40899844863452e-05,297.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.110107421875,0.0,0.0,9.90813277894631e-05,297.4819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1101379394531,0.0,0.0,7.318113785004243e-05,297.37921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11016845703125,0.0,0.0,9.908134961733596e-05,297.61248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1100158691406,0.0,0.0,0.0004699991259258,291.09637451171875,294.1499938964844,285.3356018066406,284.7104797363281,286.2796630859375,285.364990234375,290.8550720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001113957259804,6.275806097022496e-09,0.0011139509733766,-0.0153834577649831,0.0,0.0,0.0,-0.0084835896268486,60.0,-4.216813087463379,-0.0,-8.460509093310976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916180,297.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10919189453125,0.0,0.0,9.408076584804804e-05,297.4770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1094665527344,0.0,0.0,9.907161438604815e-05,297.48065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1094970703125,0.0,0.0,7.317396375583485e-05,297.37811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1095275878906,0.0,0.0,9.9071636213921e-05,297.6114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,0.0004699530545622,291.0954895019531,294.1499938964844,285.32830810546875,284.7068786621094,286.270263671875,285.3609619140625,290.8535461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011138477129861,6.264269547529011e-09,0.0011138414265587,-0.0153532475233078,0.0,0.0,0.0,-0.0084778163582086,60.0,-4.220829486846924,-0.0,-8.45884571276656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916240,297.3431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1085510253906,0.0,0.0,9.406945173395798e-05,297.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1088256835937,0.0,0.0,9.905970364343376e-05,297.47930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1088256835937,0.0,0.0,7.316515984712169e-05,297.3770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.10888671875,0.0,0.0,9.905971819534898e-05,297.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1087341308594,0.0,0.0,0.0004698965349234,291.0946044921875,294.1499938964844,285.3209533691406,284.7032775878906,286.26092529296875,285.35662841796875,290.85205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011137134861201,6.2501253061952874e-09,0.001113707316108,-0.0153162097558379,0.0,0.0,0.0,-0.0084707364439964,60.0,-4.224823474884033,-0.0,-8.456807165657666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916300,297.342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10791015625,0.0,0.0,9.405610035173596e-05,297.4743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1081848144531,0.0,0.0,9.904564649332316e-05,297.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1081848144531,0.0,0.0,7.315478433156386e-05,297.3759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1082458496094,0.0,0.0,9.904566104523838e-05,297.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10809326171875,0.0,0.0,0.0004698298580478,291.0937194824219,294.1499938964844,285.31353759765625,284.6996765136719,286.2515563964844,285.3518981933594,290.8505249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135552776977,6.233444871384108e-09,0.0011135489912703,-0.0152725297957658,0.0,0.0,0.0,-0.0084623880684375,60.0,-4.2287774085998535,-0.0,-8.454403399582588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
