time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11916360,297.3409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1072692871094,0.0,0.0,9.404082084074616e-05,297.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1075134277344,0.0,0.0,9.90295593510382e-05,297.4766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1075439453125,0.0,0.0,7.314289541682228e-05,297.3749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1075744628906,0.0,0.0,9.902957390295342e-05,297.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.107421875,0.0,0.0,0.0004697535478044,291.09283447265625,294.1499938964844,285.3060607910156,284.696044921875,286.24224853515625,285.34686279296875,290.8490295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011133740190416,6.2143556966987035e-09,0.0011133678490296,-0.0152225419878959,0.0,0.0,0.0,-0.0084528345614671,60.0,-4.232687950134277,-0.0,-8.451652178109725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916420,297.3399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1065979003906,0.0,0.0,9.402369323652238e-05,297.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1068725585937,0.0,0.0,9.9011514976155e-05,297.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1068725585937,0.0,0.0,7.312957313843071e-05,297.37384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10693359375,0.0,0.0,9.901152952807024e-05,297.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1067810058594,0.0,0.0,0.000469667953439,291.0919494628906,294.1499938964844,285.2985534667969,284.6924133300781,286.2329406738281,285.341552734375,290.8475036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131709907203,6.192955481765239e-09,0.001113164704293,-0.0151665024459362,0.0,0.0,0.0,-0.0084421234205365,60.0,-4.2365546226501465,-0.0,-8.448569133179262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916480,297.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10595703125,0.0,0.0,9.400479757459834e-05,297.47039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.106201171875,0.0,0.0,9.899161523208022e-05,297.4740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1062316894531,0.0,0.0,7.311487570405006e-05,297.3727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.10626220703125,0.0,0.0,9.899163705995306e-05,297.6065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1061096191406,0.0,0.0,0.0004695735697168,291.0910339355469,294.1499938964844,285.2909545898437,284.6888122558594,286.2236633300781,285.3360290527344,290.84600830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011129470076411,6.169357025243016e-09,0.0011129408376291,-0.0151047073304653,0.0,0.0,0.0,-0.0084303123876452,60.0,-4.240382194519043,-0.0,-8.44516918618865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916540,297.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.10528564453125,0.0,0.0,9.39842066145502e-05,297.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1055603027344,0.0,0.0,9.896994015434756e-05,297.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1055603027344,0.0,0.0,7.309886132134125e-05,297.3717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1055908203125,0.0,0.0,9.89699547062628e-05,297.6056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1054382324219,0.0,0.0,0.0004694707458838,291.09014892578125,294.1499938964844,285.2833251953125,284.6851501464844,286.2143859863281,285.33026123046875,290.844482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011127030011266,6.143652697687685e-09,0.0011126968311145,-0.0150373969227075,0.0,0.0,0.0,-0.0084174470975995,60.0,-4.244165420532227,-0.0,-8.44146725853534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916600,297.33709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1046142578125,0.0,0.0,9.39620440476574e-05,297.4677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1048889160156,0.0,0.0,9.894659160636364e-05,297.4715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1048889160156,0.0,0.0,7.308162457775325e-05,297.3706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1049194335937,0.0,0.0,9.89466134342365e-05,297.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10479736328125,0.0,0.0,0.0004693600058089,291.0892333984375,294.1499938964844,285.2756652832031,284.6815185546875,286.20513916015625,285.3243103027344,290.84295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011124402517452,6.115972617237729e-09,0.0011124341981485,-0.0149649120867252,0.0,0.0,0.0,-0.0084035927429795,60.0,-4.247914791107178,-0.0,-8.437481113787727e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916660,297.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1039428710937,0.0,0.0,9.393836080562323e-05,297.4664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1042175292969,0.0,0.0,9.892165689961983e-05,297.4702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1042175292969,0.0,0.0,7.306320185307413e-05,297.3696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.104248046875,0.0,0.0,9.892167145153508e-05,297.603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1041259765625,0.0,0.0,0.0004692416987381,291.0883178710937,294.1499938964844,285.2679138183594,284.6778564453125,286.1959228515625,285.3182067871094,290.8414611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011121596908196,6.086406489913543e-09,0.0011121535208076,-0.0148874884471297,0.0,0.0,0.0,-0.0083887949585914,60.0,-4.251626014709473,-0.0,-8.433224252257787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916720,297.3354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.103271484375,0.0,0.0,9.391327330376952e-05,297.46514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1035461425781,0.0,0.0,9.889523789752276e-05,297.468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1035461425781,0.0,0.0,7.30436877347529e-05,297.36865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10357666015625,0.0,0.0,9.889525244943798e-05,297.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1034240722656,0.0,0.0,0.0004691163776442,291.08740234375,294.1499938964844,285.2601318359375,284.6742248535156,286.18670654296875,285.3119201660156,290.8399353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011118623660877,6.055083101585978e-09,0.0011118563124909,-0.0148054622113704,0.0,0.0,0.0,-0.0083731180056929,60.0,-4.255308151245117,-0.0,-8.428715858599389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916780,297.33465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10260009765625,0.0,0.0,9.38868470257148e-05,297.4638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10284423828125,0.0,0.0,9.88674073596485e-05,297.4677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1028747558594,0.0,0.0,7.302313315449283e-05,297.36767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029052734375,0.0,0.0,9.886742191156372e-05,297.6019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1027526855469,0.0,0.0,0.0004689843917731,291.08648681640625,294.1499938964844,285.2523193359375,284.6705627441406,286.1775207519531,285.3055114746094,290.83843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001111549208872,6.022095266899896e-09,0.0011115431552752,-0.0147190783172845,0.0,0.0,0.0,-0.0083566075190901,60.0,-4.258958339691162,-0.0,-8.423969433124513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916840,297.3339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1019287109375,0.0,0.0,9.385918383486568e-05,297.46258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1021728515625,0.0,0.0,9.883828170131892e-05,297.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1021728515625,0.0,0.0,7.30016254237853e-05,297.36669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10223388671875,0.0,0.0,9.883829625323416e-05,297.60107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1020812988281,0.0,0.0,0.0004688462067861,291.0855712890625,294.1499938964844,285.24444580078125,284.6668701171875,286.1683349609375,285.2989807128906,290.8369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001111221499741,5.987569995369313e-09,0.0011112155625596,-0.014628667384386,0.0,0.0,0.0,-0.0083393268287181,60.0,-4.262585163116455,-0.0,-8.41900273940155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916900,297.333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1012268066406,0.0,0.0,9.383037104271352e-05,297.4613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015014648437,0.0,0.0,9.880794095806776e-05,297.4653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015014648437,0.0,0.0,7.2979208198376e-05,297.36572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015319824219,0.0,0.0,9.8807955509983e-05,297.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,0.0004687022883445,291.08465576171875,294.1499938964844,285.23651123046875,284.6632080078125,286.1591491699219,285.2923278808594,290.8354187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011108800536021,5.9516023220851374e-09,0.0011108741164207,-0.0145344780758023,0.0,0.0,0.0,-0.0083213252946734,60.0,-4.266186714172363,-0.0,-8.413829988285215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916960,297.3326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1005554199219,0.0,0.0,9.380049596074969e-05,297.46002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1007995605469,0.0,0.0,9.877647971734405e-05,297.464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1007995605469,0.0,0.0,7.295597606571391e-05,297.3647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1008605957031,0.0,0.0,9.877649426925927e-05,297.599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1007080078125,0.0,0.0,0.0004685530439019,291.083740234375,294.1499938964844,285.2285461425781,284.6595458984375,286.1500244140625,285.2855529785156,290.8338928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105261510238,5.914312595223237e-09,0.0011105202138423,-0.0144368270412087,0.0,0.0,0.0,-0.0083026615902781,60.0,-4.269768238067627,-0.0,-8.408468943343905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917020,297.3320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.099853515625,0.0,0.0,9.376964590046556e-05,297.4587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.10009765625,0.0,0.0,9.874399256659672e-05,297.462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1001281738281,0.0,0.0,7.293197995750234e-05,297.36383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10015869140625,0.0,0.0,9.874400711851196e-05,297.5985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1000061035156,0.0,0.0,0.0004683989391196,291.0827941894531,294.1499938964844,285.22052001953125,284.6558532714844,286.140869140625,285.2787170410156,290.8323669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011101606069132,5.875806508015557e-09,0.0011101547861471,-0.0143359908834099,0.0,0.0,0.0,-0.008283388800919,60.0,-4.2733330726623535,-0.0,-8.402935236517808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917080,297.3314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0991516113281,0.0,0.0,9.373790817335248e-05,297.45751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0993957519531,0.0,0.0,9.871057409327476e-05,297.4617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.09942626953125,0.0,0.0,7.290729263331741e-05,297.3629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0994567871094,0.0,0.0,9.871058864519e-05,297.5976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.09930419921875,0.0,0.0,0.0004682404105551,291.0818786621094,294.1499938964844,285.21246337890625,284.65216064453125,286.1317443847656,285.27178955078125,290.83087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011097845854237,5.836196415032191e-09,0.0011097787646576,-0.0142322620376944,0.0,0.0,0.0,-0.0082635637372732,60.0,-4.27688455581665,-0.0,-8.397243789204367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917140,297.3309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.09844970703125,0.0,0.0,9.370537009090184e-05,297.4562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.09869384765625,0.0,0.0,9.867630433291195e-05,297.4605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0987243652344,0.0,0.0,7.288198685273528e-05,297.3620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0987548828125,0.0,0.0,9.86763188848272e-05,297.5968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0986022949219,0.0,0.0,0.000468077865662,291.0809326171875,294.1499938964844,285.2043762207031,284.6484680175781,286.1226501464844,285.2648010253906,290.829345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011093991342931,5.795581348166934e-09,0.0011093933135271,-0.014125901274383,0.0,0.0,0.0,-0.0082432348281145,60.0,-4.280422687530518,-0.0,-8.391410943886515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917200,297.33038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0977478027344,0.0,0.0,9.367211168864742e-05,297.4550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0979919433594,0.0,0.0,9.86412851489149e-05,297.4593811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0980224609375,0.0,0.0,7.285612082341686e-05,297.3611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0980529785156,0.0,0.0,9.864129970083012e-05,297.5960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.097900390625,0.0,0.0,0.0004679117409978,291.0799865722656,294.1499938964844,285.1962280273437,284.644775390625,286.1135559082031,285.2577209472656,290.82781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090051848441,5.754079435149606e-09,0.001108999364078,-0.0140172177925705,0.0,0.0,0.0,-0.0082224635407328,60.0,-4.2839531898498535,-0.0,-8.385452332504428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917260,297.3299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0970458984375,0.0,0.0,9.363822755403815e-05,297.45379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0972900390625,0.0,0.0,9.860559657681732e-05,297.4582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0973205566406,0.0,0.0,7.282976002898067e-05,297.3602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.09735107421875,0.0,0.0,9.860561112873256e-05,297.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0971984863281,0.0,0.0,0.0004677424731198,291.0790405273437,294.1499938964844,285.18804931640625,284.6410827636719,286.1044616699219,285.2506103515625,290.8263244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011086036683991,5.711786155160325e-09,0.0011085979640483,-0.013906461186707,0.0,0.0,0.0,-0.0082012955099344,60.0,-4.287477493286133,-0.0,-8.37938216591283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917320,297.3294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0963439941406,0.0,0.0,9.360379772260784e-05,297.4525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0965881347656,0.0,0.0,9.856934048002586e-05,297.4570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0965881347656,0.0,0.0,7.280298450496048e-05,297.3594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0966491699219,0.0,0.0,9.856935503194109e-05,297.59454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09649658203125,0.0,0.0,0.0004675704694818,291.0780944824219,294.1499938964844,285.1798400878906,284.6373596191406,286.09539794921875,285.243408203125,290.8247985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011081958655267,5.668816971393653e-09,0.001108190161176,-0.0137939341366291,0.0,0.0,0.0,-0.0081797884777188,60.0,-4.290998935699463,-0.0,-8.37321678659464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917380,297.3290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0956420898437,0.0,0.0,9.35688949539326e-05,297.4513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.09588623046875,0.0,0.0,9.853258961811662e-05,297.4559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09588623046875,0.0,0.0,7.277583790710196e-05,297.3585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0959167480469,0.0,0.0,9.853260417003185e-05,297.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0957946777344,0.0,0.0,0.0004673961666412,291.0771484375,294.1499938964844,285.17156982421875,284.6336669921875,286.0863342285156,285.2361755371094,290.8232727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011077823583036,5.6252646984944485e-09,0.0011077767703682,-0.0136798806488513,0.0,0.0,0.0,-0.0081579908728599,60.0,-4.294520378112793,-0.0,-8.366971115947308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917440,297.32867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09490966796875,0.0,0.0,9.353362111141904e-05,297.4501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0951538085937,0.0,0.0,9.84954458544962e-05,297.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0951538085937,0.0,0.0,7.274840027093887e-05,297.35772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09521484375,0.0,0.0,9.849546040641144e-05,297.5930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0950622558594,0.0,0.0,0.0004672199429478,291.0762023925781,294.1499938964844,285.1632995605469,284.62994384765625,286.0772705078125,285.2288818359375,290.82177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011073645437136,5.581242579211221e-09,0.0011073589557781,-0.0135645950213074,0.0,0.0,0.0,-0.0081359567120671,60.0,-4.298044681549072,-0.0,-8.360660075368288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917500,297.32830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0942077636719,0.0,0.0,9.34980416786857e-05,297.448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0944519042969,0.0,0.0,9.845797467278317e-05,297.4537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0944519042969,0.0,0.0,7.272072980413213e-05,297.3569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.094482421875,0.0,0.0,9.8457996500656e-05,297.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0943603515625,0.0,0.0,0.0004670422058552,291.07525634765625,294.1499938964844,285.15496826171875,284.626220703125,286.0682373046875,285.2215576171875,290.8202514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011069430038332,5.536841651831992e-09,0.0011069375323131,-0.013448316603899,0.0,0.0,0.0,-0.0081137334927916,60.0,-4.30157470703125,-0.0,-8.35429645462682e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917560,297.32794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0934753417969,0.0,0.0,9.346224396722393e-05,297.4477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0937194824219,0.0,0.0,9.842027793638408e-05,297.4526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0937194824219,0.0,0.0,7.269288471434265e-05,297.3560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09375,0.0,0.0,9.842029248829932e-05,297.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0936279296875,0.0,0.0,0.0004668633919209,291.0743103027344,294.1499938964844,285.1466064453125,284.6224975585937,286.0592041015625,285.2142028808594,290.8187255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011065190192312,5.492167165499495e-09,0.0011065134312957,-0.0133313219994306,0.0,0.0,0.0,-0.0080913743004202,60.0,-4.305113315582275,-0.0,-8.347896596205828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917620,297.3276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0927429199219,0.0,0.0,9.342630801256746e-05,297.4466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0929870605469,0.0,0.0,9.838243568083271e-05,297.4515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0929870605469,0.0,0.0,7.266493776114658e-05,297.35528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.093017578125,0.0,0.0,9.838245023274794e-05,297.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0928955078125,0.0,0.0,0.0004666838794946,291.0733337402344,294.1499938964844,285.1382141113281,284.6188049316406,286.0502014160156,285.206787109375,290.81719970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011060932883992,5.447319040285947e-09,0.0011060878168791,-0.0132138710469007,0.0,0.0,0.0,-0.0080689266324043,60.0,-4.308662414550781,-0.0,-8.341474000417295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917680,297.3273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0920104980469,0.0,0.0,9.339030657429248e-05,297.4454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0922546386719,0.0,0.0,9.83445206657052e-05,297.450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0922546386719,0.0,0.0,7.263693260028958e-05,297.3544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0923156738281,0.0,0.0,9.834453521762045e-05,297.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0921630859375,0.0,0.0,0.0004665040469262,291.0723571777344,294.1499938964844,285.1297912597656,284.6150817871094,286.04119873046875,285.1993408203125,290.8157043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056667426601,5.402390979014626e-09,0.0011056613875553,-0.0130962114781141,0.0,0.0,0.0,-0.0080464398488402,60.0,-4.312225341796875,-0.0,-8.33504287811593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917740,297.3269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0912780761719,0.0,0.0,9.335431241197512e-05,297.4442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0915222167969,0.0,0.0,9.830662020249292e-05,297.4493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0915222167969,0.0,0.0,7.26089347153902e-05,297.3537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.091552734375,0.0,0.0,9.830663475440816e-05,297.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0914306640625,0.0,0.0,0.0004663242434617,291.0714111328125,294.1499938964844,285.1213073730469,284.611328125,286.0321960449219,285.1918640136719,290.8141784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011052404297515,5.3574740199735515e-09,0.0011052350746467,-0.0129785798490047,0.0,0.0,0.0,-0.0080239586532115,60.0,-4.315805435180664,-0.0,-8.328616019070979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917800,297.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0905456542969,0.0,0.0,9.331840556114912e-05,297.443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0907897949219,0.0,0.0,9.8268807050772e-05,297.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0907897949219,0.0,0.0,7.258100959006697e-05,297.3529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0908203125,0.0,0.0,9.826882887864484e-05,297.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0906982421875,0.0,0.0,0.0004661449056584,291.0704345703125,294.1499938964844,285.1128234863281,284.60760498046875,286.023193359375,285.1843566894531,290.8126525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011048150481656,5.312668971413359e-09,0.0011048098094761,-0.0128612406551837,0.0,0.0,0.0,-0.0080015333369374,60.0,-4.319403171539307,-0.0,-8.322206923594423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917860,297.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0898132324219,0.0,0.0,9.328265878139064e-05,297.44195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0900573730469,0.0,0.0,9.823116852203384e-05,297.4472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0900573730469,0.0,0.0,7.255320815602317e-05,297.3522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.090087890625,0.0,0.0,9.823118307394908e-05,297.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0899658203125,0.0,0.0,0.0004659663245547,291.0694580078125,294.1499938964844,285.10430908203125,284.6038818359375,286.01422119140625,285.1768493652344,290.8111267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011043916456401,5.26805976619471e-09,0.0011043864069506,-0.0127444136887788,0.0,0.0,0.0,-0.0079792058095335,60.0,-4.323024272918701,-0.0,-8.315828381455503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917920,297.326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0890808105469,0.0,0.0,9.32471448322758e-05,297.4407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0892944335937,0.0,0.0,9.819377009989694e-05,297.4461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0893249511719,0.0,0.0,7.252558862091973e-05,297.3514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08935546875,0.0,0.0,9.819378465181217e-05,297.5875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0892028808594,0.0,0.0,0.0004657889367081,291.0684814453125,294.1499938964844,285.09576416015625,284.60015869140625,286.0052490234375,285.1692810058594,290.8096008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103970920667,5.223743659854563e-09,0.0011039656819775,-0.0126283541321754,0.0,0.0,0.0,-0.0079570254310965,60.0,-4.3266682624816895,-0.0,-8.309494603508939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917980,297.325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0883178710937,0.0,0.0,9.321193647338076e-05,297.4396667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.08856201171875,0.0,0.0,9.815669181989506e-05,297.4450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.08856201171875,0.0,0.0,7.249820191645995e-05,297.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0885925292969,0.0,0.0,9.815670637181027e-05,297.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0884704589844,0.0,0.0,0.0004656130331568,291.0675048828125,294.1499938964844,285.08721923828125,284.5964050292969,285.99627685546875,285.16168212890625,290.8080749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011035538045689,5.179801920718319e-09,0.0011035486822947,-0.012513275258243,0.0,0.0,0.0,-0.007935032248497,60.0,-4.330340385437012,-0.0,-8.303216958438497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918040,297.3256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.08758544921875,0.0,0.0,9.317709918832406e-05,297.4385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0877990722656,0.0,0.0,9.812000644160436e-05,297.4440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0877990722656,0.0,0.0,7.247110625030473e-05,297.3499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0878601074219,0.0,0.0,9.812002099351956e-05,297.58624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,0.0004654390213545,291.0665283203125,294.1499938964844,285.07861328125,284.5926818847656,285.9873046875,285.1540832519531,290.8065490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103141112253,5.136328251609257e-09,0.0011031359899789,-0.0123994210734963,0.0,0.0,0.0,-0.0079132728278636,60.0,-4.33404016494751,-0.0,-8.29700752547069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918100,297.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0868225097656,0.0,0.0,9.31426984607242e-05,297.4373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0870361328125,0.0,0.0,9.808377944864333e-05,297.4430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0870666503906,0.0,0.0,7.244435255415738e-05,297.3492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08709716796875,0.0,0.0,9.808379400055856e-05,297.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.08697509765625,0.0,0.0,0.0004652671923395,291.0655517578125,294.1499938964844,285.07000732421875,284.5889587402344,285.9783630371094,285.1464538574219,290.8050537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027336586266,5.09340125631752e-09,0.0011027285363525,-0.0122869974002242,0.0,0.0,0.0,-0.0078917872160673,60.0,-4.337773323059082,-0.0,-8.29087909437476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918160,297.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0860595703125,0.0,0.0,9.310880705015734e-05,297.4362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863037109375,0.0,0.0,9.804809087654576e-05,297.4419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863037109375,0.0,0.0,7.241799175972119e-05,297.3485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863342285156,0.0,0.0,9.8048105428461e-05,297.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0862121582031,0.0,0.0,0.0004650978953577,291.0645446777344,294.1499938964844,285.0613708496094,284.585205078125,285.9693908691406,285.1387939453125,290.80352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023321421816,5.051108864506659e-09,0.0011023271363228,-0.0121762352064251,0.0,0.0,0.0,-0.0078706201165914,60.0,-4.34153938293457,-0.0,-8.284843744377214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918220,297.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0853271484375,0.0,0.0,9.3075490440242e-05,297.43511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0855407714844,0.0,0.0,9.801300620893016e-05,297.4409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0855407714844,0.0,0.0,7.239207479869947e-05,297.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0855712890625,0.0,0.0,9.80130207608454e-05,297.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.08544921875,0.0,0.0,0.0004649314796552,291.0635681152344,294.1499938964844,285.0527038574219,284.5814819335937,285.96044921875,285.1311340332031,290.802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011019374942407,5.009531456323657e-09,0.0011019324883818,-0.0120673459023237,0.0,0.0,0.0,-0.0078498097136616,60.0,-4.34534215927124,-0.0,-8.278912133619087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918280,297.3246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0845642089844,0.0,0.0,9.30428141145967e-05,297.4339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.08477783203125,0.0,0.0,9.797859092941508e-05,297.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.08477783203125,0.0,0.0,7.236665987875313e-05,297.3470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0848083496094,0.0,0.0,9.79786054813303e-05,297.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0846862792969,0.0,0.0,0.0004647682362701,291.06256103515625,294.1499938964844,285.04400634765625,284.5777282714844,285.9515380859375,285.1234130859375,290.80047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015504132956,4.968750744183126e-09,0.0011015454074367,-0.0119605436921119,0.0,0.0,0.0,-0.0078293988481163,60.0,-4.349180698394775,-0.0,-8.273096341326892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918340,297.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.08380126953125,0.0,0.0,9.301082900492474e-05,297.432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0840148925781,0.0,0.0,9.794491779757664e-05,297.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0840148925781,0.0,0.0,7.234178337967023e-05,297.3463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.08404541015625,0.0,0.0,9.794493234949186e-05,297.5831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0839233398437,0.0,0.0,0.0004646084853447,291.06158447265625,294.1499938964844,285.0353088378906,284.5740051269531,285.9425964355469,285.1156921386719,290.7989196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101171481423,4.928842667339951e-09,0.0011011665919795,-0.0118560250848531,0.0,0.0,0.0,-0.0078094243071973,60.0,-4.353064060211182,-0.0,-8.26740702564166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918400,297.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0830078125,0.0,0.0,9.29796151467599e-05,297.4317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0832214355469,0.0,0.0,9.791205229703336e-05,297.4378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.083251953125,0.0,0.0,7.231751078506932e-05,297.3456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0832824707031,0.0,0.0,9.791205957299098e-05,297.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0831604003906,0.0,0.0,0.000464452576125,291.0605773925781,294.1499938964844,285.0265808105469,284.5702819824219,285.9336853027344,285.10797119140625,290.7973937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008017463609,4.889888938208742e-09,0.0011007968569174,-0.0117540061473846,0.0,0.0,0.0,-0.007789927534759,60.0,-4.3569865226745605,-0.0,-8.261855555247166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918460,297.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0822448730469,0.0,0.0,9.294923074776308e-05,297.4306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0824584960937,0.0,0.0,9.788004535948858e-05,297.4368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0824584960937,0.0,0.0,7.229387119878083e-05,297.34490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08251953125,0.0,0.0,9.78800599114038e-05,297.5819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0823974609375,0.0,0.0,0.0004643007705453,291.0595703125,294.1499938964844,285.0178527832031,284.5665283203125,285.9247436523437,285.1002197265625,290.7958679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011004417901858,4.851962831509127e-09,0.0011004369007423,-0.0116546768695116,0.0,0.0,0.0,-0.0077709453180432,60.0,-4.360958099365234,-0.0,-8.25645187774171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918520,297.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0814819335937,0.0,0.0,9.291972673963755e-05,297.42950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0816955566406,0.0,0.0,9.7848977020476e-05,297.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0816955566406,0.0,0.0,7.22709228284657e-05,297.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.08172607421875,0.0,0.0,9.784899157239124e-05,297.581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08160400390625,0.0,0.0,0.0004641533887479,291.0585632324219,294.1499938964844,285.00909423828125,284.56280517578125,285.91583251953125,285.0924377441406,290.7943420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011000921949744,4.8151420628528285e-09,0.0011000874219462,-0.0115582440048456,0.0,0.0,0.0,-0.0077525163069367,60.0,-4.364973545074463,-0.0,-8.251208072351801e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918580,297.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0806884765625,0.0,0.0,9.289116133004428e-05,297.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809020996094,0.0,0.0,9.781889821169898e-05,297.434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809326171875,0.0,0.0,7.22487093298696e-05,297.34344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809631347656,0.0,0.0,9.78189127636142e-05,297.5806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0808410644531,0.0,0.0,0.000464010721771,291.0575561523437,294.1499938964844,285.0003356933594,284.55908203125,285.90692138671875,285.0846252441406,290.7928161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997538920491,4.7794990187810535e-09,0.0010997491190209,-0.0114648938179016,0.0,0.0,0.0,-0.0077346763573586,60.0,-4.369041919708252,-0.0,-8.246133376133002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918640,297.3228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0799255371094,0.0,0.0,9.286360727855936e-05,297.4272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.08013916015625,0.0,0.0,9.778988169273362e-05,297.43377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08013916015625,0.0,0.0,7.222728163469583e-05,297.3427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0801696777344,0.0,0.0,9.778989624464884e-05,297.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0800476074219,0.0,0.0,0.0004638730897568,291.0565490722656,294.1499938964844,284.9915466308594,284.5553283691406,285.89801025390625,285.0768127441406,290.7912902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010994273470714,4.745108750370264e-09,0.0010994226904585,-0.0113748256117105,0.0,0.0,0.0,-0.0077174636535346,60.0,-4.373157978057861,-0.0,-8.241238447226351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918700,297.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0791320800781,0.0,0.0,9.283711551688612e-05,297.4261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.079345703125,0.0,0.0,9.776198567124084e-05,297.4327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.079345703125,0.0,0.0,7.220666884677485e-05,297.3420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0793762207031,0.0,0.0,9.776200022315606e-05,297.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0792541503906,0.0,0.0,0.0004637407255358,291.0555419921875,294.1499938964844,284.9827575683594,284.5516052246094,285.8890991210937,285.0689697265625,290.7897644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010991134913638,4.712041867804828e-09,0.0010991088347509,-0.011288221925497,0.0,0.0,0.0,-0.0077009135857224,60.0,-4.377331733703613,-0.0,-8.236533233230149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918760,297.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0783386230469,0.0,0.0,9.281173697672784e-05,297.4250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0785522460937,0.0,0.0,9.773526107892394e-05,297.4317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0785522460937,0.0,0.0,7.218693644972518e-05,297.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0785827636719,0.0,0.0,9.773527563083916e-05,297.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784606933594,0.0,0.0,0.0004636139783542,291.0545349121094,294.1499938964844,284.97393798828125,284.5478820800781,285.8802185058594,285.06109619140625,290.7882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010988129070028,4.680372089893581e-09,0.0010988081339746,-0.0112052774056792,0.0,0.0,0.0,-0.0076850624755024,60.0,-4.3815598487854,-0.0,-8.23202839228543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
