time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11918820,297.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0775451660156,0.0,0.0,9.278754441766068e-05,297.4239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0777587890625,0.0,0.0,9.770978067535908e-05,297.4306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0777587890625,0.0,0.0,7.216811354737729e-05,297.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0777893066406,0.0,0.0,9.77097952272743e-05,297.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.07769775390625,0.0,0.0,0.0004634931101463,291.0534973144531,294.1499938964844,284.9651184082031,284.5441589355469,285.8713073730469,285.05322265625,290.78668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985261760652,4.650169582731678e-09,0.0010985215194523,-0.0111261764541268,0.0,0.0,0.0,-0.0076699457131326,60.0,-4.38584566116333,-0.0,-8.22773316144776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918880,297.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0767517089844,0.0,0.0,9.276458149543032e-05,297.4227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.07696533203125,0.0,0.0,9.768560266820714e-05,297.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.07696533203125,0.0,0.0,7.215025107143447e-05,297.3397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0769958496094,0.0,0.0,9.768560994416477e-05,297.5776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.076904296875,0.0,0.0,0.0004633783828467,291.052490234375,294.1499938964844,284.956298828125,284.5404357910156,285.8624267578125,285.0453186035156,290.78515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098254113458,4.6215062887711156e-09,0.0010982494568452,-0.0110511053353548,0.0,0.0,0.0,-0.0076555991545319,60.0,-4.3901872634887695,-0.0,-8.223658198858176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918940,297.32086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0759582519531,0.0,0.0,9.274290641769768e-05,297.4216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.076171875,0.0,0.0,9.766277798917145e-05,297.4286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.076171875,0.0,0.0,7.213339995360002e-05,297.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0762023925781,0.0,0.0,9.766278526512906e-05,297.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0760803222656,0.0,0.0,0.0004632701165974,291.05145263671875,294.1499938964844,284.94744873046875,284.5367126464844,285.853515625,285.0373840332031,290.7835998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979973012581,4.59445104183942e-09,0.0010979926446452,-0.0109802456572651,0.0,0.0,0.0,-0.007642057724297,60.0,-4.394596099853516,-0.0,-8.219812031029505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919000,297.32037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751647949219,0.0,0.0,9.272257739212364e-05,297.4205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07537841796875,0.0,0.0,9.764137212187052e-05,297.4275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.07537841796875,0.0,0.0,7.21175892977044e-05,297.3382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0754089355469,0.0,0.0,9.764138667378576e-05,297.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0752868652344,0.0,0.0,0.0004631686024367,291.0504150390625,294.1499938964844,284.9385986328125,284.5329895019531,285.8446350097656,285.0294189453125,290.7820739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977563215419,4.5690762284777975e-09,0.0010977517813444,-0.0109137883409857,0.0,0.0,0.0,-0.0076293577440083,60.0,-4.399064064025879,-0.0,-8.216206026645524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919060,297.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0743713378906,0.0,0.0,9.270365262636916e-05,297.4193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0745544433594,0.0,0.0,9.762144327396528e-05,297.4265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0745849609375,0.0,0.0,7.21028700354509e-05,297.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0746154785156,0.0,0.0,9.76214578258805e-05,297.5758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0744934082031,0.0,0.0,0.0004630740731954,291.0494079589844,294.1499938964844,284.92974853515625,284.529296875,285.83575439453125,285.0214233398437,290.780517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975321056321,4.545451570692194e-09,0.0010975275654345,-0.010851914063096,0.0,0.0,0.0,-0.0076175332069396,60.0,-4.403603553771973,-0.0,-8.212850133304529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919120,297.3193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.07354736328125,0.0,0.0,9.268619032809512e-05,297.4182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0737609863281,0.0,0.0,9.76030496531166e-05,297.42547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0737609863281,0.0,0.0,7.208928582258523e-05,297.3367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.07379150390625,0.0,0.0,9.760306420503184e-05,297.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0736694335937,0.0,0.0,0.0004629868199117,291.0483703613281,294.1499938964844,284.9208984375,284.52557373046875,285.8268737792969,285.013427734375,290.77899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010973251191899,4.523649455023815e-09,0.0010973205789923,-0.0107948118820786,0.0,0.0,0.0,-0.0076066209003329,60.0,-4.408205509185791,-0.0,-8.20975287751935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919180,297.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07275390625,0.0,0.0,9.267024870496245e-05,297.4171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07293701171875,0.0,0.0,9.758626401890068e-05,297.4244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0729675292969,0.0,0.0,7.207688031485304e-05,297.3359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.072998046875,0.0,0.0,9.75862712948583e-05,297.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0728759765625,0.0,0.0,0.0004629071918316,291.0473327636719,294.1499938964844,284.9120483398437,284.5218811035156,285.8179931640625,285.0054016113281,290.7774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010971361771225,4.503740047567817e-09,0.001097131636925,-0.0107426680624485,0.0,0.0,0.0,-0.0075966562144458,60.0,-4.4128828048706055,-0.0,-8.206924917431024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919240,297.318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0719299316406,0.0,0.0,9.265587868867442e-05,297.4159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0721435546875,0.0,0.0,9.75711300270632e-05,297.42333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0721435546875,0.0,0.0,7.206570444395766e-05,297.3350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0721740722656,0.0,0.0,9.757114457897842e-05,297.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0720520019531,0.0,0.0,0.0004628353926818,291.0462951660156,294.1499938964844,284.9031677246094,284.5181884765625,285.8091125488281,284.9973449707031,290.7759094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010969658615067,4.485797067133035e-09,0.0010969613213092,-0.0106956735253334,0.0,0.0,0.0,-0.0075876754708588,60.0,-4.417627334594727,-0.0,-8.204377621723324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919300,297.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0711364746094,0.0,0.0,9.26431457628496e-05,297.414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0713195800781,0.0,0.0,9.755772043718024e-05,297.4222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0713195800781,0.0,0.0,7.205580186564475e-05,297.3342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.07135009765625,0.0,0.0,9.755773498909548e-05,297.57330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0712585449219,0.0,0.0,0.0004627718008123,291.0452575683594,294.1499938964844,284.8943176269531,284.51446533203125,285.8002319335937,284.9892272949219,290.7743530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010968148708343,4.4698933443498845e-09,0.0010968103306367,-0.0106540201231837,0.0,0.0,0.0,-0.0075797154568135,60.0,-4.422451496124268,-0.0,-8.20211951690908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919360,297.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0703125,0.0,0.0,9.263210813514888e-05,297.41363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07049560546875,0.0,0.0,9.75461007328704e-05,297.4211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.07049560546875,0.0,0.0,7.204721623566002e-05,297.3334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0705261230469,0.0,0.0,9.7546108008828e-05,297.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0704345703125,0.0,0.0,0.0004627166490536,291.0442199707031,294.1499938964844,284.88543701171875,284.51080322265625,285.7913513183594,284.9811096191406,290.7728271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010966839035972,4.45610348620562e-09,0.001096679479815,-0.0106179043650627,0.0,0.0,0.0,-0.0075728138908743,60.0,-4.427349090576172,-0.0,-8.20016197167206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919420,297.3160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0694885253906,0.0,0.0,9.262282401323318e-05,297.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0696716308594,0.0,0.0,9.753632184583694e-05,297.42010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0696716308594,0.0,0.0,7.203999848570675e-05,297.33258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0697021484375,0.0,0.0,9.753633639775217e-05,297.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0696105957031,0.0,0.0,0.0004626702866517,291.04315185546875,294.1499938964844,284.8765869140625,284.5071105957031,285.782470703125,284.97296142578125,290.7712707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010965738911181,4.444503876044337e-09,0.0010965693509206,-0.0105875236913561,0.0,0.0,0.0,-0.0075670080259442,60.0,-4.432324409484863,-0.0,-8.198515644153306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919480,297.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.06866455078125,0.0,0.0,9.261535888072105e-05,297.4112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.06884765625,0.0,0.0,9.752846381161362e-05,297.4189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.06884765625,0.0,0.0,7.203419227153063e-05,297.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0688781738281,0.0,0.0,9.752847836352883e-05,297.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0687866210937,0.0,0.0,0.0004626330046448,291.0421142578125,294.1499938964844,284.8677062988281,284.50341796875,285.7735900878906,284.9647521972656,290.7697448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010964852990582,4.4351748940130165e-09,0.001096480875276,-0.0105630904436111,0.0,0.0,0.0,-0.0075623388402163,60.0,-4.437379360198975,-0.0,-8.197191903036585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919540,297.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0678405761719,0.0,0.0,9.260978549718855e-05,297.4100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0680236816406,0.0,0.0,9.752259211381896e-05,297.4178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0680236816406,0.0,0.0,7.202985580079257e-05,297.330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06805419921875,0.0,0.0,9.75225993897766e-05,297.5706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0679626464844,0.0,0.0,0.0004626051522791,291.0410461425781,294.1499938964844,284.8588562011719,284.499755859375,285.76470947265625,284.95654296875,290.7681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010964190587401,4.428194255723383e-09,0.0010964146349579,-0.0105448067188262,0.0,0.0,0.0,-0.0075588449835777,60.0,-4.442521095275879,-0.0,-8.196201406462934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919600,297.3134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0669860839844,0.0,0.0,9.260616934625432e-05,297.40887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06719970703125,0.0,0.0,9.751878678798676e-05,297.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06719970703125,0.0,0.0,7.20270472811535e-05,297.3299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0672302246094,0.0,0.0,9.751879406394436e-05,297.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0671081542969,0.0,0.0,0.0004625871079042,291.0400085449219,294.1499938964844,284.8500061035156,284.4960632324219,285.7558288574219,284.9482727050781,290.7666320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001096375985071,4.423664101693703e-09,0.0010963715612888,-0.0105329426005482,0.0,0.0,0.0,-0.0075565776787698,60.0,-4.447749614715576,-0.0,-8.19555836528707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919660,297.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.066162109375,0.0,0.0,9.260668593924493e-05,297.4076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0663452148437,0.0,0.0,9.75193252088502e-05,297.4156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0663757324219,0.0,0.0,7.202744745882228e-05,297.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06640625,0.0,0.0,9.751933976076543e-05,297.5692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0662841796875,0.0,0.0,0.0004625896690413,291.0389404296875,294.1499938964844,284.84112548828125,284.492431640625,285.7469482421875,284.93994140625,290.7650756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010963819222524,4.424282717963024e-09,0.0010963774984702,-0.0105345621705055,0.0,0.0,0.0,-0.0075568868778645,60.0,-4.453094005584717,-0.0,-8.195646472586304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919720,297.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0653381347656,0.0,0.0,9.261345257982612e-05,297.4064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0655212402344,0.0,0.0,9.75264556473121e-05,297.4144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0655212402344,0.0,0.0,7.203270797617733e-05,297.3280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0655517578125,0.0,0.0,9.752646292326972e-05,297.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0654602050781,0.0,0.0,0.0004626234876923,291.0378723144531,294.1499938964844,284.83221435546875,284.48883056640625,285.73809814453125,284.9315795898437,290.7635192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010964617831632,4.4327013171141524e-09,0.001096457359381,-0.0105566121637821,0.0,0.0,0.0,-0.0075611006468534,60.0,-4.4586615562438965,-0.0,-8.19684231601059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919780,297.3103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0644836425781,0.0,0.0,9.262627281714232e-05,297.4052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0646667480469,0.0,0.0,9.75399525486864e-05,297.41326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.064697265625,0.0,0.0,7.204268331406638e-05,297.3270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.064697265625,0.0,0.0,9.753996710060164e-05,297.5678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0646057128906,0.0,0.0,0.0004626875161193,291.03680419921875,294.1499938964844,284.8232421875,284.4852905273437,285.7292175292969,284.92315673828125,290.7619934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010966133559122,4.44866987692194e-09,0.00109660893213,-0.0105984341353178,0.0,0.0,0.0,-0.0075690927915275,60.0,-4.464515686035156,-0.0,-8.199108947337663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919840,297.3090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.06365966796875,0.0,0.0,9.264497930416836e-05,297.4039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0638427734375,0.0,0.0,9.755965584190562e-05,297.4120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0638427734375,0.0,0.0,7.205723522929475e-05,297.32598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0638732910156,0.0,0.0,9.755967039382084e-05,297.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0637512207031,0.0,0.0,0.0004627809685189,291.0357360839844,294.1499938964844,284.8142395019531,284.4817810058594,285.7203369140625,284.91461181640625,290.76043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001096834661439,4.47197834319013e-09,0.0010968301212415,-0.0106594813987612,0.0,0.0,0.0,-0.0075807590037584,60.0,-4.470678329467773,-0.0,-8.202418655400835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919900,297.3076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.06280517578125,0.0,0.0,9.266941924579442e-05,297.4026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.06298828125,0.0,0.0,9.7585390903987e-05,297.41082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06298828125,0.0,0.0,7.2076240030583e-05,297.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0630187988281,0.0,0.0,9.758540545590222e-05,297.5663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0629272460937,0.0,0.0,0.0004629030590876,291.03466796875,294.1499938964844,284.8052062988281,284.4783020019531,285.7114562988281,284.9059753417969,290.7588806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010971237206831,4.502435313469277e-09,0.0010971192969009,-0.0107392510399222,0.0,0.0,0.0,-0.0075960028916597,60.0,-4.477156162261963,-0.0,-8.206743729033408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919960,297.3060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0619506835937,0.0,0.0,9.269946167478338e-05,297.4013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0621337890625,0.0,0.0,9.761701949173585e-05,297.4095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0621337890625,0.0,0.0,7.209960313048214e-05,297.3237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0621643066406,0.0,0.0,9.761703404365107e-05,297.5655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06207275390625,0.0,0.0,0.0004630530893336,291.0335998535156,294.1499938964844,284.7961120605469,284.4748840332031,285.7025451660156,284.8972473144531,290.75732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010974791366606,4.539870701592008e-09,0.0010974745964631,-0.0108372969552874,0.0,0.0,0.0,-0.0076147397048771,60.0,-4.483943462371826,-0.0,-8.212061430867834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920020,297.3043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.06109619140625,0.0,0.0,9.273496107198298e-05,297.4000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.061279296875,0.0,0.0,9.765440336195752e-05,297.40826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.061279296875,0.0,0.0,7.212721538962796e-05,297.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0613098144531,0.0,0.0,9.765441791387276e-05,297.56475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06121826171875,0.0,0.0,0.0004632304189726,291.03253173828125,294.1499938964844,284.7869873046875,284.4714660644531,285.69366455078125,284.88836669921875,290.7557678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978991631418,4.584120638639888e-09,0.0010978946229442,-0.0109531907364726,0.0,0.0,0.0,-0.007636887487024,60.0,-4.491034984588623,-0.0,-8.218349734079312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920080,297.302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.06024169921875,0.0,0.0,9.2775808298029e-05,297.398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604248046875,0.0,0.0,9.769741882337256e-05,297.4069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604248046875,0.0,0.0,7.215898222057149e-05,297.3212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,9.76974333752878e-05,297.5639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0603332519531,0.0,0.0,0.000463434465928,291.0314636230469,294.1499938964844,284.77783203125,284.46807861328125,285.68475341796875,284.8793640136719,290.7541809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098382519558,4.635037686995247e-09,0.0010983778629451,-0.0110865458846092,0.0,0.0,0.0,-0.0076623721979558,60.0,-4.4984235763549805,-0.0,-8.225588743471236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920140,297.30047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05938720703125,0.0,0.0,9.282188693759964e-05,297.3973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0595397949219,0.0,0.0,9.774594218470156e-05,297.40557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0595703125,0.0,0.0,7.219482358777896e-05,297.3199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0596008300781,0.0,0.0,9.77459567366168e-05,297.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0594787597656,0.0,0.0,0.000463664648123,291.0303649902344,294.1499938964844,284.76861572265625,284.4647216796875,285.6758728027344,284.8702392578125,290.75262451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989279253408,4.692481958556982e-09,0.0010989231523126,-0.0112369945272803,0.0,0.0,0.0,-0.0076911239884793,60.0,-4.50611686706543,-0.0,-8.233758563847007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920200,297.2983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0585021972656,0.0,0.0,9.287309512728824e-05,297.3958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0586853027344,0.0,0.0,9.779986430658028e-05,297.4041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0586853027344,0.0,0.0,7.2234652179759e-05,297.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587158203125,0.0,0.0,9.77998788584955e-05,297.5621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0586242675781,0.0,0.0,0.0004639204416889,291.0292663574219,294.1499938964844,284.7593688964844,284.4613952636719,285.6669311523437,284.8609619140625,290.7510681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010995338670909,4.756320670651348e-09,0.0010995290940627,-0.0114041892811656,0.0,0.0,0.0,-0.0077230758033692,60.0,-4.514087200164795,-0.0,-8.242842852723697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920260,297.29595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0576477050781,0.0,0.0,9.292932372773066e-05,297.3944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0578308105469,0.0,0.0,9.785908332560211e-05,297.4027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0578308105469,0.0,0.0,7.227838796097785e-05,297.317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.057861328125,0.0,0.0,9.785909787751734e-05,297.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0577392578125,0.0,0.0,0.0004642013227567,291.0281982421875,294.1499938964844,284.7500915527344,284.45806884765625,285.65802001953125,284.8515014648437,290.74951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011001994134858,4.826429034210378e-09,0.0011001946404576,-0.0115878051146864,0.0,0.0,0.0,-0.0077581661753356,60.0,-4.52235746383667,-0.0,-8.252825267618391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920320,297.29351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0567626953125,0.0,0.0,9.299047815147787e-05,297.3929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.05694580078125,0.0,0.0,9.792347555048764e-05,297.4012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.05694580078125,0.0,0.0,7.232595089590177e-05,297.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0569763183594,0.0,0.0,9.792349010240288e-05,297.56024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.056884765625,0.0,0.0,0.0004645067965611,291.027099609375,294.1499938964844,284.7407531738281,284.4547424316406,285.6490783691406,284.8419189453125,290.7479553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011009231675416,4.902668493400597e-09,0.0011009182780981,-0.011787474155426,0.0,0.0,0.0,-0.0077963243238627,60.0,-4.530893325805664,-0.0,-8.263687334419957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920380,297.2908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.055908203125,0.0,0.0,9.305647836299612e-05,297.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0560607910156,0.0,0.0,9.799298277357592e-05,297.3996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0560607910156,0.0,0.0,7.237728277686983e-05,297.3140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0560913085937,0.0,0.0,9.799299004953356e-05,297.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0559997558594,0.0,0.0,0.0004648364847525,291.0260009765625,294.1499938964844,284.7313842773437,284.4514465332031,285.64013671875,284.8321838378906,290.7463684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011017044307664,4.984956891718184e-09,0.0011016994249075,-0.0120029859244823,0.0,0.0,0.0,-0.0078375106677412,60.0,-4.539723873138428,-0.0,-8.275419105530092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920440,297.2881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0550231933594,0.0,0.0,9.312719339504838e-05,297.3898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.05517578125,0.0,0.0,9.80674521997571e-05,297.39813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0552062988281,0.0,0.0,7.243228901643306e-05,297.3125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05523681640625,0.0,0.0,9.806745947571471e-05,297.55816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0551147460937,0.0,0.0,0.0004651897179428,291.02490234375,294.1499938964844,284.72198486328125,284.4481811523437,285.6311950683594,284.822265625,290.74481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025414569303,5.073128139798655e-09,0.0011025363346561,-0.0122339027002453,0.0,0.0,0.0,-0.0078816413879394,60.0,-4.548809051513672,-0.0,-8.28799855412399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920500,297.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0541381835937,0.0,0.0,9.320255776401608e-05,297.38824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0542907714844,0.0,0.0,9.814680379349738e-05,297.3965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0543212890625,0.0,0.0,7.249089685501531e-05,297.31085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0543518066406,0.0,0.0,9.81468183454126e-05,297.5570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0542297363281,0.0,0.0,0.0004655661468859,291.0238037109375,294.1499938964844,284.7125244140625,284.44488525390625,285.6222229003906,284.81219482421875,290.74322509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034333147108,5.167086314372682e-09,0.0011034281924366,-0.0124799739569425,0.0,0.0,0.0,-0.0079286694526672,60.0,-4.558184623718262,-0.0,-8.30141502206061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920560,297.2821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0532531738281,0.0,0.0,9.32824405026622e-05,297.3866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.05340576171875,0.0,0.0,9.823092841543256e-05,297.39483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0534362792969,0.0,0.0,7.255303353304043e-05,297.30914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0534362792969,0.0,0.0,9.82309429673478e-05,297.55596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,0.0004659651895053,291.0226745605469,294.1499938964844,284.7030334472656,284.44158935546875,285.6132507324219,284.8019714355469,290.7416687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00110437895637,5.266690195071533e-09,0.0011043736012652,-0.012740827165544,0.0,0.0,0.0,-0.0079785222187638,60.0,-4.567820072174072,-0.0,-8.315648614143356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920620,297.2790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0523376464844,0.0,0.0,9.336675429949536e-05,297.38494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0525207519531,0.0,0.0,9.831971692619844e-05,297.39312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0525207519531,0.0,0.0,7.261861173901707e-05,297.307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05255126953125,0.0,0.0,9.831973147811368e-05,297.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0524597167969,0.0,0.0,0.0004663863801397,291.0215759277344,294.1499938964844,284.6935119628906,284.4383239746094,285.604248046875,284.7915954589844,290.7400817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001105376984924,5.371821654165387e-09,0.0011053716298192,-0.0130161540582776,0.0,0.0,0.0,-0.0080311419442296,60.0,-4.577713966369629,-0.0,-8.330685830060247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920680,297.2757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.05145263671875,0.0,0.0,9.345536818727852e-05,297.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0516357421875,0.0,0.0,9.841302380664274e-05,297.3913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0516357421875,0.0,0.0,7.268752960953861e-05,297.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0516662597656,0.0,0.0,9.841303835855796e-05,297.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05157470703125,0.0,0.0,0.0004668289911933,291.0204467773437,294.1499938964844,284.6839599609375,284.4350280761719,285.5952453613281,284.78106689453125,290.738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011064257705584,5.482304388237935e-09,0.0011064202990382,-0.0133054926991462,0.0,0.0,0.0,-0.0080864392220973,60.0,-4.587845325469971,-0.0,-8.346502511358268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920740,297.2723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0505676269531,0.0,0.0,9.354828944196925e-05,297.3815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0507202148437,0.0,0.0,9.85108781605959e-05,297.3895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0507202148437,0.0,0.0,7.27598016965203e-05,297.30377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0507507324219,0.0,0.0,9.851089271251112e-05,297.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0506591796875,0.0,0.0,0.0004672931681852,291.01934814453125,294.1499938964844,284.6743469238281,284.4317321777344,285.58624267578125,284.7703857421875,290.7369384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001107525662519,5.598167707177026e-09,0.0011075200745835,-0.0136089175939559,0.0,0.0,0.0,-0.0081444308161735,60.0,-4.598260402679443,-0.0,-8.363105763464773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920800,297.2687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0496520996094,0.0,0.0,9.364507423015311e-05,297.3797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0498352050781,0.0,0.0,9.861279977485538e-05,297.38775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0498352050781,0.0,0.0,7.283507875399664e-05,297.3019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.04986572265625,0.0,0.0,9.86128143267706e-05,297.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0497436523437,0.0,0.0,0.0004677766410168,291.0182189941406,294.1499938964844,284.6647033691406,284.42840576171875,285.57720947265625,284.75958251953125,290.7353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011086713057011,5.718851614489041e-09,0.0011086656013503,-0.0139249628409743,0.0,0.0,0.0,-0.0082048345357179,60.0,-4.608891487121582,-0.0,-8.380417426678832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920860,297.2651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487365722656,0.0,0.0,9.37460790737532e-05,297.3779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,9.871915972325952e-05,297.3858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,7.291363726835698e-05,297.29998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489501953125,0.0,0.0,9.871917427517474e-05,297.5497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0488586425781,0.0,0.0,0.0004682811559177,291.01708984375,294.1499938964844,284.655029296875,284.4250793457031,285.5681457519531,284.7486267089844,290.7337646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011098668910562,5.844790429421209e-09,0.0011098610702902,-0.0142547665163874,0.0,0.0,0.0,-0.008267868310213,60.0,-4.619799137115479,-0.0,-8.398502160389398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920920,297.2613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0478210449219,0.0,0.0,9.38505254453048e-05,297.3760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0480041503906,0.0,0.0,9.882915037451312e-05,297.38397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0480041503906,0.0,0.0,7.299487333511934e-05,297.2980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.04803466796875,0.0,0.0,9.882916492642836e-05,297.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0479431152344,0.0,0.0,0.0004688029002863,291.0159606933594,294.1499938964844,284.64532470703125,284.4217529296875,285.55908203125,284.7375793457031,290.7322082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011111033381894,5.9750302483507775e-09,0.0011110972845926,-0.0145958280190825,0.0,0.0,0.0,-0.0083330553025007,60.0,-4.630906581878662,-0.0,-8.417224961476678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920980,297.25750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0469055175781,0.0,0.0,9.39590172492899e-05,297.3741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0470886230469,0.0,0.0,9.894339746097104e-05,297.3819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0470886230469,0.0,0.0,7.307925989152864e-05,297.2961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.047119140625,0.0,0.0,9.894341201288626e-05,297.5470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0470275878906,0.0,0.0,0.0004693448427133,291.01483154296875,294.1499938964844,284.63555908203125,284.4183654785156,285.54998779296875,284.7263488769531,290.7306213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011123875156044,6.110310923901352e-09,0.0011123814620077,-0.0149500854313373,0.0,0.0,0.0,-0.0084007643163204,60.0,-4.642279624938965,-0.0,-8.436693832436505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921040,297.2535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0459899902344,0.0,0.0,9.407055040355772e-05,297.37225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0461730957031,0.0,0.0,9.906084596877918e-05,297.3800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0461730957031,0.0,0.0,7.316600385820493e-05,297.29412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04620361328125,0.0,0.0,9.90608532447368e-05,297.54559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0461120605469,0.0,0.0,0.0004699019773397,291.013671875,294.1499938964844,284.6257629394531,284.4149780273437,285.5408935546875,284.7150573730469,290.7290344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011137077817693,6.249381456768788e-09,0.0011137014953419,-0.0153142604976892,0.0,0.0,0.0,-0.0084703713655471,60.0,-4.653836727142334,-0.0,-8.456731848127674e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921100,297.2495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0450744628906,0.0,0.0,9.418583795195444e-05,297.37030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04522705078125,0.0,0.0,9.918225259752944e-05,297.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0452575683594,0.0,0.0,7.325567275984213e-05,297.2921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0452575683594,0.0,0.0,9.918225987348706e-05,297.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.045166015625,0.0,0.0,0.0004704778839368,291.0125427246094,294.1499938964844,284.6159362792969,284.4115600585937,285.5317687988281,284.70367431640625,290.7274475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150725185871,6.393142459870661e-09,0.0011150661157444,-0.0156907122582197,0.0,0.0,0.0,-0.0085423253476619,60.0,-4.665646076202393,-0.0,-8.47747116949904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921160,297.2454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0441589355469,0.0,0.0,9.43039485719055e-05,297.3683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0443115234375,0.0,0.0,9.930662054102868e-05,297.3758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0443115234375,0.0,0.0,7.33475317247212e-05,297.29010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0443420410156,0.0,0.0,9.930663509294392e-05,297.54266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04425048828125,0.0,0.0,0.0004710678185801,291.0113830566406,294.1499938964844,284.6060791015625,284.4081115722656,285.52264404296875,284.6921691894531,290.725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011164705501869,6.5404117677303475e-09,0.0011164640309289,-0.0160763431340456,0.0,0.0,0.0,-0.0086160348728299,60.0,-4.677633762359619,-0.0,-8.498741976836754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921220,297.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.043212890625,0.0,0.0,9.442494047107176e-05,297.3663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0433654785156,0.0,0.0,9.943402983481064e-05,297.373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0433654785156,0.0,0.0,7.344163896050304e-05,297.2880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0433959960937,0.0,0.0,9.943404438672589e-05,297.5411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0433044433594,0.0,0.0,0.0004716722178272,291.01025390625,294.1499938964844,284.5961608886719,284.4046325683594,285.51348876953125,284.6806030273437,290.7242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011179028078913,6.691283527260339e-09,0.0011178960558027,-0.0164714008569717,0.0,0.0,0.0,-0.0086915483698248,60.0,-4.689828395843506,-0.0,-8.520561323166478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
