time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11921280,297.237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0422668457031,0.0,0.0,9.454862447455524e-05,297.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424499511719,0.0,0.0,9.956428402801976e-05,297.3716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424499511719,0.0,0.0,7.353784167207778e-05,297.2860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.04248046875,0.0,0.0,9.956429130397736e-05,297.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0423889160156,0.0,0.0,0.000472290063044,291.00909423828125,294.1499938964844,284.5862121582031,284.4010925292969,285.5043029785156,284.6689758300781,290.72265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011193669633939,6.845517042108895e-09,0.0011193600948899,-0.0168752539902925,0.0,0.0,0.0,-0.0087687447667121,60.0,-4.702184677124023,-0.0,-8.542895812979624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921340,297.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.04132080078125,0.0,0.0,9.46750515140593e-05,297.3621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04150390625,0.0,0.0,9.969741222448648e-05,297.36944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04150390625,0.0,0.0,7.363616896327585e-05,297.2840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0415344238281,0.0,0.0,9.96974267764017e-05,297.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414428710937,0.0,0.0,0.0004729215870611,291.0079345703125,294.1499938964844,284.57623291015625,284.39752197265625,285.4950866699219,284.65728759765625,290.7210693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001120863482356,7.003163826624359e-09,0.0011208564974367,-0.0172880366444587,0.0,0.0,0.0,-0.0088476492092013,60.0,-4.7147650718688965,-0.0,-8.565753972789025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921400,297.2284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0403747558594,0.0,0.0,9.480347216594964e-05,297.3600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0405578613281,0.0,0.0,9.98326504486613e-05,297.3672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0405578613281,0.0,0.0,7.373605330940336e-05,297.281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04058837890625,0.0,0.0,9.983265772461893e-05,297.53643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0404968261719,0.0,0.0,0.0004735630645882,291.0067749023437,294.1499938964844,284.56622314453125,284.3939208984375,285.4858703613281,284.6455383300781,290.7194519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011223837500438,7.163300619339452e-09,0.0011223765322938,-0.0177073292434215,0.0,0.0,0.0,-0.0089277988299727,60.0,-4.727490425109863,-0.0,-8.589005062731304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921460,297.2240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0394287109375,0.0,0.0,9.493374091107398e-05,297.3579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0395812988281,0.0,0.0,9.99698240775615e-05,297.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03961181640625,0.0,0.0,7.383737101918086e-05,297.27996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03961181640625,0.0,0.0,9.996983135351913e-05,297.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.03955078125,0.0,0.0,0.0004742137680295,291.0055847167969,294.1499938964844,284.5561828613281,284.3902893066406,285.47662353515625,284.6337585449219,290.7178649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239256709814,7.325736905983149e-09,0.0011239184532314,-0.0181326325982809,0.0,0.0,0.0,-0.0090091004967689,60.0,-4.740361213684082,-0.0,-8.612622082182497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921520,297.2196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0384826660156,0.0,0.0,9.506587230134755e-05,297.3558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.03863525390625,0.0,0.0,0.0001001089694909,297.3627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.03863525390625,0.0,0.0,7.39401439204812e-05,297.2779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0386657714844,0.0,0.0,0.0001001089767669,297.5331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.03857421875,0.0,0.0,0.0004748738138005,291.0044250488281,294.1499938964844,284.5461120605469,284.3865661621094,285.4673767089844,284.6219482421875,290.7162475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011254899436607,7.490508657781447e-09,0.0011254824930801,-0.0185640417039394,0.0,0.0,0.0,-0.0090915709733963,60.0,-4.75335168838501,-0.0,-8.636612136569968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921580,297.2153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0375366210937,0.0,0.0,9.519904415355997e-05,297.3536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0376892089844,0.0,0.0,0.000100249199022,297.3604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0376892089844,0.0,0.0,7.404372445307672e-05,297.2759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0377197265625,0.0,0.0,0.0001002492135739,297.5315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0376281738281,0.0,0.0,0.0004755390109494,291.00323486328125,294.1499938964844,284.5359802246094,284.3828125,285.4580993652344,284.610107421875,290.7146301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011270663235336,7.656566047842261e-09,0.0011270586401224,-0.0189988054335117,0.0,0.0,0.0,-0.0091746840626001,60.0,-4.766505718231201,-0.0,-8.66082245920552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921640,297.2108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0365600585937,0.0,0.0,9.53334747464396e-05,297.3514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0367126464844,0.0,0.0,0.0001003907600534,297.3581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0367126464844,0.0,0.0,7.414827996399254e-05,297.27392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0367431640625,0.0,0.0,0.0001003907746053,297.52984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0366516113281,0.0,0.0,0.0004762105236295,291.0020751953125,294.1499938964844,284.5258178710937,284.3789978027344,285.44879150390625,284.5982666015625,290.7130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001128657720983,7.824195513705945e-09,0.0011286498047411,-0.0194376781582832,0.0,0.0,0.0,-0.009258585050702,60.0,-4.77974796295166,-0.0,-8.68529639319604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921700,297.2064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0355834960937,0.0,0.0,9.54683855525218e-05,297.3492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0357360839844,0.0,0.0,0.0001005328304017,297.35577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0357666015625,0.0,0.0,7.425320654874668e-05,297.2719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0357666015625,0.0,0.0,0.0001005328449537,297.5281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0356750488281,0.0,0.0,0.0004768844519276,291.0008850097656,294.1499938964844,284.515625,284.3751220703125,285.439453125,284.5863952636719,290.71142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011302547063678,7.992429829073444e-09,0.0011302466737106,-0.0198781192302703,0.0,0.0,0.0,-0.0093427887186408,60.0,-4.793111324310303,-0.0,-8.70989325107985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921760,297.2020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0346374511719,0.0,0.0,9.56036601564847e-05,297.34698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0347595214844,0.0,0.0,0.0001006752790999,297.3534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0347900390625,0.0,0.0,7.435842417180538e-05,297.2699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0347900390625,0.0,0.0,0.0001006752863759,297.5264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.03472900390625,0.0,0.0,0.0004775601555593,290.99969482421875,294.1499938964844,284.5054016113281,284.3711853027344,285.4301147460937,284.5745544433594,290.7098083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011318561155349,8.161112674542892e-09,0.001131847850047,-0.0203197244554758,0.0,0.0,0.0,-0.0094272168353199,60.0,-4.806545734405518,-0.0,-8.734591006032134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921820,297.1976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0336303710937,0.0,0.0,9.573884744895622e-05,297.3447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0337829589844,0.0,0.0,0.0001008176404866,297.35107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0338134765625,0.0,0.0,7.446356903528795e-05,297.26806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0338134765625,0.0,0.0,0.0001008176550385,297.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.03375244140625,0.0,0.0,0.0004782354517374,290.9984741210937,294.1499938964844,284.4951477050781,284.3671875,285.4207458496094,284.5627136230469,290.70819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001133456476964,8.329695155850914e-09,0.0011334480950608,-0.0207610558718442,0.0,0.0,0.0,-0.0095115937292575,60.0,-4.820032596588135,-0.0,-8.75930865618102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921880,297.193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0326538085937,0.0,0.0,9.587336535332724e-05,297.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328063964844,0.0,0.0,0.0001009592888294,297.34869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328063964844,0.0,0.0,7.456819002982229e-05,297.2661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328369140625,0.0,0.0,0.0001009593033813,297.5230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0327453613281,0.0,0.0,0.000478907400975,290.9972839355469,294.1499938964844,284.4848327636719,284.3631286621094,285.4113464355469,284.5508728027344,290.70654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135048805736,8.4974329794818e-09,0.0011350403074175,-0.0212001614272594,0.0,0.0,0.0,-0.0095955487340688,60.0,-4.833551406860352,-0.0,-8.783937488487936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921940,297.18902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0316772460937,0.0,0.0,9.600721386959776e-05,297.3402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0318298339844,0.0,0.0,0.0001011002386803,297.3463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0318298339844,0.0,0.0,7.467229443136603e-05,297.2642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0318603515625,0.0,0.0,0.0001011002532322,297.5213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0317687988281,0.0,0.0,0.000479576003272,290.99609375,294.1499938964844,284.4745178222656,284.3589782714844,285.40191650390625,284.5390319824219,290.7049255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136633218266,8.664340356290268e-09,0.0011366246035322,-0.0216370839625597,0.0,0.0,0.0,-0.0096790874376893,60.0,-4.847095012664795,-0.0,-8.80847821349562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922000,297.18475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0307006835937,0.0,0.0,9.613941801944748e-05,297.33795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03082275390625,0.0,0.0,0.0001012394641293,297.3439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0308532714844,0.0,0.0,7.477512554032728e-05,297.2624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0308532714844,0.0,0.0,0.0001012394714052,297.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0307922363281,0.0,0.0,0.0004802363982889,290.994873046875,294.1499938964844,284.4641418457031,284.3547668457031,285.3924865722656,284.5272521972656,290.70330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011381983058527,8.829202258198166e-09,0.0011381894582882,-0.0220686383545398,0.0,0.0,0.0,-0.0097616026178002,60.0,-4.860631465911865,-0.0,-8.832751774434655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922060,297.1805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0296936035156,0.0,0.0,9.6269890491385e-05,297.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.02984619140625,0.0,0.0,0.0001013768560369,297.3415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.02984619140625,0.0,0.0,7.48766033211723e-05,297.2606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0298767089844,0.0,0.0,0.0001013768633129,297.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.02978515625,0.0,0.0,0.0004808881494682,290.99365234375,294.1499938964844,284.4537353515625,284.3504638671875,285.3830261230469,284.5154724121094,290.70166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011397427879273,8.991901445654094e-09,0.0011397338239476,-0.0224945209920406,0.0,0.0,0.0,-0.009843036532402,60.0,-4.874139785766602,-0.0,-8.856739697193917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922120,297.1763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0286865234375,0.0,0.0,9.639760537538676e-05,297.3333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0288391113281,0.0,0.0,0.0001015113448374,297.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0288391113281,0.0,0.0,7.497593469452113e-05,297.2588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.02886962890625,0.0,0.0,0.0001015113593894,297.5162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0287780761719,0.0,0.0,0.0004815261054318,290.9924621582031,294.1499938964844,284.4433288574219,284.3460693359375,285.37353515625,284.50372314453125,290.7000427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412546737119,9.151159829912105e-09,0.0011412455933168,-0.0229113865643739,0.0,0.0,0.0,-0.0099227475002408,60.0,-4.887594699859619,-0.0,-8.880251556320219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922180,297.1723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0276794433594,0.0,0.0,9.652284643379971e-05,297.33111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02783203125,0.0,0.0,0.0001016432288452,297.33673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02783203125,0.0,0.0,7.507334521505982e-05,297.257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0278625488281,0.0,0.0,0.0001016432361211,297.5144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0277709960937,0.0,0.0,0.0004821516922675,290.9912109375,294.1499938964844,284.432861328125,284.34161376953125,285.364013671875,284.4919738769531,290.6983947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011427372228354,9.307333570518496e-09,0.0011427279096096,-0.023320160806179,0.0,0.0,0.0,-0.0100009134039282,60.0,-4.900969505310059,-0.0,-8.903338510890536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922240,297.16827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02667236328125,0.0,0.0,9.66443622019142e-05,297.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268249511719,0.0,0.0,0.0001017711838358,297.3343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268249511719,0.0,0.0,7.516785262851045e-05,297.2554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.02685546875,0.0,0.0,0.0001017711983877,297.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0267639160156,0.0,0.0,0.0004827586817555,290.989990234375,294.1499938964844,284.42236328125,284.3370666503906,285.3544921875,284.48028564453125,290.6967468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011441756505519,9.458855920740916e-09,0.0011441662209108,-0.0237167552113533,0.0,0.0,0.0,-0.0100767528638243,60.0,-4.914238452911377,-0.0,-8.925766792344805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922300,297.16436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0256652832031,0.0,0.0,9.67617452261038e-05,297.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0258178710937,0.0,0.0,0.0001018947950797,297.3319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0258178710937,0.0,0.0,7.525915134465322e-05,297.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0258483886719,0.0,0.0,0.0001018948096316,297.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0257568359375,0.0,0.0,0.0004833450366277,290.98876953125,294.1499938964844,284.41180419921875,284.3324279785156,285.3449401855469,284.4686279296875,290.6950988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011455651838332,9.605230388842756e-09,0.0011455556377768,-0.0240998640656471,0.0,0.0,0.0,-0.0101500153541564,60.0,-4.927371025085449,-0.0,-8.947458951524825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922360,297.1605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.024658203125,0.0,0.0,9.687453712103888e-05,297.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0247802734375,0.0,0.0,0.0001020135750877,297.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0248107910156,0.0,0.0,7.534687756560743e-05,297.2521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0248107910156,0.0,0.0,0.0001020135823637,297.50946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0247497558594,0.0,0.0,0.0004839084285777,290.987548828125,294.1499938964844,284.4012451171875,284.32769775390625,285.3353576660156,284.45703125,290.6934509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011469004675745,9.745879658851209e-09,0.0011468906886875,-0.0244679749011993,0.0,0.0,0.0,-0.0102204112336039,60.0,-4.940337181091309,-0.0,-8.968328302216835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922420,297.1567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.02362060546875,0.0,0.0,9.698210487840696e-05,297.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0237731933594,0.0,0.0,0.0001021268471959,297.3272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0237731933594,0.0,0.0,7.543054380221292e-05,297.2505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0238037109375,0.0,0.0,0.0001021268544718,297.5077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0237121582031,0.0,0.0,0.0004844457725994,290.9862976074219,294.1499938964844,284.3906555175781,284.3228759765625,285.3257751464844,284.4454345703125,290.6918029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011481738183647,9.880014140151161e-09,0.0011481639230623,-0.02481902949512,0.0,0.0,0.0,-0.0102875474840402,60.0,-4.953110694885254,-0.0,-8.988253341613017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922480,297.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0226135253906,0.0,0.0,9.708218567539006e-05,297.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0227355957031,0.0,0.0,0.0001022322394419,297.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02276611328125,0.0,0.0,7.550838199676946e-05,297.2489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.02276611328125,0.0,0.0,0.0001022322467179,297.50616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.022705078125,0.0,0.0,0.0004849456890951,290.98504638671875,294.1499938964844,284.3800354003906,284.3179626464844,285.316162109375,284.4338684082031,290.6901550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011493585770949,1.0004811201724806e-08,0.0011493485653772,-0.0251456350088119,0.0,0.0,0.0,-0.0103500103577971,60.0,-4.965641498565674,-0.0,-9.0068112967856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922540,297.1496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0215759277344,0.0,0.0,9.717821376398206e-05,297.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.021728515625,0.0,0.0,0.0001023333607008,297.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.021728515625,0.0,0.0,7.558307697763667e-05,297.2474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0217590332031,0.0,0.0,0.0001023333752527,297.5045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.02166748046875,0.0,0.0,0.0004854253784287,290.9838256835937,294.1499938964844,284.3693542480469,284.3129272460937,285.3065185546875,284.42236328125,290.6885070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011504953727126,1.0124558080804036e-08,0.0011504852445796,-0.0254590213298797,0.0,0.0,0.0,-0.0104099456220865,60.0,-4.9779205322265625,-0.0,-9.024635971854876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922600,297.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0205383300781,0.0,0.0,9.726623829919844e-05,297.3153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.02069091796875,0.0,0.0,0.0001024260564008,297.32037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02069091796875,0.0,0.0,7.565153646282852e-05,297.2460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0207214355469,0.0,0.0,0.0001024260636768,297.5029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0206298828125,0.0,0.0,0.0004858650790993,290.9825744628906,294.1499938964844,284.3586730957031,284.30780029296875,285.296875,284.410888671875,290.68682861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011515372898429,1.02343156171969e-08,0.0011515270452946,-0.0257462542504072,0.0,0.0,0.0,-0.0104648806154727,60.0,-4.989911079406738,-0.0,-9.040989112918396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922660,297.1429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0195007324219,0.0,0.0,9.73464993876405e-05,297.313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0196533203125,0.0,0.0,0.0001025105739245,297.3181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0196533203125,0.0,0.0,7.571396417915821e-05,297.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0196838378906,0.0,0.0,0.0001025105812004,297.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.01959228515625,0.0,0.0,0.0004862660134676,290.9813232421875,294.1499938964844,284.3479309082031,284.30255126953125,285.2872009277344,284.3994445800781,290.6851806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011524874716997,1.0334397337885548e-08,0.001152477110736,-0.0260081607848405,0.0,0.0,0.0,-0.010514972731471,60.0,-5.001579284667969,-0.0,-9.055914063083037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922720,297.1398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0184631347656,0.0,0.0,9.741833491716534e-05,297.31109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01861572265625,0.0,0.0,0.0001025862220558,297.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.01861572265625,0.0,0.0,7.576983625767753e-05,297.2432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0186462402344,0.0,0.0,0.0001025862293317,297.49981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0185546875,0.0,0.0,0.0004866248345933,290.9800720214844,294.1499938964844,284.3371887207031,284.29718017578125,285.2774963378906,284.3880310058594,290.6835021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011533377692103,1.0423966578798629e-08,0.0011533272918313,-0.0262425541877746,0.0,0.0,0.0,-0.0105598038062453,60.0,-5.012885570526123,-0.0,-9.069281503570893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922780,297.1368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0174255371094,0.0,0.0,9.748122101882473e-05,297.3089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0175476074219,0.0,0.0,0.000102652440546,297.31378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.017578125,0.0,0.0,7.581874524476007e-05,297.2419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.017578125,0.0,0.0,0.000102652447822,297.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0175170898437,0.0,0.0,0.0004869389522355,290.9787902832031,294.1499938964844,284.3263854980469,284.2917175292969,285.2677917480469,284.3766784667969,290.68182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011540821287781,1.0502375857868174e-08,0.0011540716513991,-0.0264477375894784,0.0,0.0,0.0,-0.0105990478768944,60.0,-5.023802280426025,-0.0,-9.080991247856218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922840,297.1339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0163879394531,0.0,0.0,9.753451740834862e-05,297.306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0165100097656,0.0,0.0,0.0001027085600071,297.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0165100097656,0.0,0.0,7.586019637528807e-05,297.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0165405273437,0.0,0.0,0.000102708574559,297.4967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0164489746094,0.0,0.0,0.0004872051649726,290.9775390625,294.1499938964844,284.3155822753906,284.2861328125,285.2580871582031,284.3653259277344,290.6801452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001154712983407,1.056882403815962e-08,0.0011547023896127,-0.0266216211020946,0.0,0.0,0.0,-0.0106323063373565,60.0,-5.0342936515808105,-0.0,-9.09092037204573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922900,297.1312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.01531982421875,0.0,0.0,9.757764200912789e-05,297.3048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0154724121094,0.0,0.0,0.0001027539765345,297.3095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0154724121094,0.0,0.0,7.589373853988945e-05,297.2393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0155029296875,0.0,0.0,0.0001027539910865,297.4953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0154113769531,0.0,0.0,0.0004874206206295,290.9762878417969,294.1499938964844,284.3047180175781,284.2804260253906,285.2483215332031,284.3540344238281,290.678466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011552234645932,1.0622594359688264e-08,0.001155212870799,-0.0267623234540224,0.0,0.0,0.0,-0.0106592196971178,60.0,-5.044343948364258,-0.0,-9.09895945255812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922960,297.128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0142822265625,0.0,0.0,9.760922694113106e-05,297.3028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.014404296875,0.0,0.0,0.0001027872349368,297.3075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.014404296875,0.0,0.0,7.591830217279494e-05,297.2381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0144348144531,0.0,0.0,0.0001027872422127,297.493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.01434326171875,0.0,0.0,0.0004875783633906,290.9750061035156,294.1499938964844,284.2938232421875,284.27459716796875,285.23858642578125,284.3428039550781,290.6767883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011555972741916,1.0661961091784631e-08,0.001155586563982,-0.0268653370440006,0.0,0.0,0.0,-0.0106789236888289,60.0,-5.0538482666015625,-0.0,-9.104847720209365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923020,297.12628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0132141113281,0.0,0.0,9.762983972905204e-05,297.3008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0133361816406,0.0,0.0,0.0001028089463943,297.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.01336669921875,0.0,0.0,7.59343383833766e-05,297.2369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.01336669921875,0.0,0.0,0.0001028089536703,297.4925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0133056640625,0.0,0.0,0.0004876813618466,290.9737243652344,294.1499938964844,284.2829284667969,284.2686462402344,285.22882080078125,284.3315734863281,290.67510986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011558412807062,1.0687658758001817e-08,0.0011558305704966,-0.026932580396533,0.0,0.0,0.0,-0.0106917861849069,60.0,-5.062851428985596,-0.0,-9.108692466952564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923080,297.12408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0121459960937,0.0,0.0,9.76371593424119e-05,297.2989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0122985839844,0.0,0.0,0.0001028166516334,297.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0122985839844,0.0,0.0,7.594002818223089e-05,297.2358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0123291015625,0.0,0.0,0.0001028166589094,297.4911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0122375488281,0.0,0.0,0.0004877179162576,290.97247314453125,294.1499938964844,284.27197265625,284.2625732421875,285.2190246582031,284.3204040527344,290.67340087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011559277772903,1.0696765251339002e-08,0.001155917183496,-0.0269564092159271,0.0,0.0,0.0,-0.0106963440775871,60.0,-5.07123613357544,-0.0,-9.11005528791975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923140,297.1220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0111083984375,0.0,0.0,9.763345587998629e-05,297.2970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.01123046875,0.0,0.0,0.0001028127517201,297.3018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.01123046875,0.0,0.0,7.593715417897329e-05,297.2347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0112609863281,0.0,0.0,0.0001028127662721,297.4898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0111694335937,0.0,0.0,0.0004876994062215,290.97119140625,294.1499938964844,284.2610168457031,284.25634765625,285.209228515625,284.30926513671875,290.6717224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001155883888714,1.0692129848166589e-08,0.0011558732949197,-0.0269442796707153,0.0,0.0,0.0,-0.0106940250843763,60.0,-5.079058170318604,-0.0,-9.109361798209649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923200,297.1202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0100402832031,0.0,0.0,9.761619730852544e-05,297.2952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0101623535156,0.0,0.0,0.000102794576378,297.300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0101623535156,0.0,0.0,7.59237227612175e-05,297.233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0101928710937,0.0,0.0,0.000102794583654,297.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0101013183594,0.0,0.0,0.0004876131715718,290.96990966796875,294.1499938964844,284.25,284.25,285.1994323730469,284.29815673828125,290.6700134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011556794634088,1.0670580863347824e-08,0.0011556687531992,-0.0268878918141126,0.0,0.0,0.0,-0.0106832394376397,60.0,-5.086309432983398,-0.0,-9.106138065817505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923260,297.1185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.00897216796875,0.0,0.0,9.758932719705626e-05,297.29351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00909423828125,0.0,0.0,0.0001027662801789,297.2983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.00909423828125,0.0,0.0,7.590282621094957e-05,297.23260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0091247558594,0.0,0.0,0.0001027662874548,297.48736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.009033203125,0.0,0.0,0.0004874789738096,290.9686279296875,294.1499938964844,284.2379455566406,284.2379455566406,285.1896057128906,284.2868957519531,290.6683349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001155361183919,1.0637051239825725e-08,0.0011553505901247,-0.0268001537770032,0.0,0.0,0.0,-0.0106664579361677,60.0,-5.093255043029785,-0.0,-9.101123055188509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923320,297.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.00787353515625,0.0,0.0,9.755876089911908e-05,297.2918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0080261230469,0.0,0.0,0.0001027340913424,297.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0080261230469,0.0,0.0,7.587905565742403e-05,297.2315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.008056640625,0.0,0.0,0.0001027341058943,297.4862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079650878906,0.0,0.0,0.000487326295115,290.96734619140625,294.1499938964844,284.223876953125,284.223876953125,285.17974853515625,284.2752685546875,290.6666259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011549992486834,1.059891641119748e-08,0.0011549886548891,-0.0267003644257783,0.0,0.0,0.0,-0.0106473714113235,60.0,-5.100620746612549,-0.0,-9.095420949734034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923380,297.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0068054199219,0.0,0.0,9.752412734087557e-05,297.29022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0069274902344,0.0,0.0,0.0001026976242428,297.2951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0069580078125,0.0,0.0,7.585212006233633e-05,297.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0069580078125,0.0,0.0,0.0001026976315188,297.4851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.00689697265625,0.0,0.0,0.0004871533019468,290.966064453125,294.1499938964844,284.2078552246094,284.2078552246094,285.1698303222656,284.26287841796875,290.6649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011545891175046,1.0555706531079068e-08,0.0011545785237103,-0.0265872944146394,0.0,0.0,0.0,-0.0106257442384958,60.0,-5.108967304229736,-0.0,-9.088962116265976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923440,297.1144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0057373046875,0.0,0.0,9.748605953063816e-05,297.28863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.005859375,0.0,0.0,0.0001026575409923,297.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.005859375,0.0,0.0,7.58225069148466e-05,297.2295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0058898925781,0.0,0.0,0.0001026575482683,297.48406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0058288574219,0.0,0.0,0.0004869631375186,290.9647827148437,294.1499938964844,284.18994140625,284.18994140625,285.15985107421875,284.2496643066406,290.6632080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011541383573785,1.0508212078264025e-08,0.0011541277635842,-0.026463009417057,0.0,0.0,0.0,-0.0106019731611013,60.0,-5.118308544158936,-0.0,-9.081865215421204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923500,297.1133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0046691894531,0.0,0.0,9.74442227743566e-05,297.287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0047912597656,0.0,0.0,0.000102613477793,297.2922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0047912597656,0.0,0.0,7.578996883239597e-05,297.2284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0048217773437,0.0,0.0,0.0001026134923449,297.48309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0047302246094,0.0,0.0,0.0004867541429121,290.9635009765625,294.1499938964844,284.1702575683594,284.1702575683594,285.1497497558594,284.2351379394531,290.6614990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011536428937688,1.0456015608895086e-08,0.0011536324163898,-0.0263264197856187,0.0,0.0,0.0,-0.0105758486315608,60.0,-5.129079818725586,-0.0,-9.074069140524445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923560,297.1122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0035705566406,0.0,0.0,9.739951201481745e-05,297.2856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0036926269531,0.0,0.0,0.0001025663950713,297.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.00372314453125,0.0,0.0,7.575518975500017e-05,297.2273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.00372314453125,0.0,0.0,0.0001025664023472,297.4821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.003662109375,0.0,0.0,0.0004865308001171,290.96221923828125,294.1499938964844,284.1488647460937,284.1488647460937,285.1395874023437,284.2195739746094,290.6597595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011531134368851,1.0400235339602661e-08,0.0011531029595062,-0.026180449873209,0.0,0.0,0.0,-0.0105479303747415,60.0,-5.140882968902588,-0.0,-9.065741579661336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923620,297.11114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00250244140625,0.0,0.0,9.735161438584328e-05,297.2841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00262451171875,0.0,0.0,0.0001025159508571,297.2895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.00262451171875,0.0,0.0,7.571793685201555e-05,297.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0026550292969,0.0,0.0,0.0001025159654091,297.4812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0025634765625,0.0,0.0,0.0004862915375269,290.9609069824219,294.1499938964844,284.12579345703125,284.12579345703125,285.1292724609375,284.20269775390625,290.6580505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011525461450219,1.0340478695525236e-08,0.0011525357840582,-0.0260240733623504,0.0,0.0,0.0,-0.0105180209502577,60.0,-5.153915882110596,-0.0,-9.056824268327548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923680,297.1101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0014038085937,0.0,0.0,9.730102465255186e-05,297.2827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.00152587890625,0.0,0.0,0.0001024626908474,297.2881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.00152587890625,0.0,0.0,7.567859574919567e-05,297.22491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0015563964844,0.0,0.0,0.0001024626981234,297.4803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0014953613281,0.0,0.0,0.0004860388580709,290.9596252441406,294.1499938964844,284.1011962890625,284.1011962890625,285.11883544921875,284.1846923828125,290.65631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011519471881911,1.02773762833408e-08,0.0011519368272274,-0.0258589405566453,0.0,0.0,0.0,-0.0104864379391074,60.0,-5.167910099029541,-0.0,-9.047412419249669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
