time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11923740,297.1091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0003356933594,0.0,0.0,9.72474372247234e-05,297.2813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0004577636719,0.0,0.0,0.0001024062512442,297.2868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0004577636719,0.0,0.0,7.563691178802401e-05,297.2236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0004577636719,0.0,0.0,0.0001024062585202,297.4794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0003967285156,0.0,0.0,0.0004857711610384,290.95831298828125,294.1499938964844,284.0750732421875,284.0750732421875,285.10821533203125,284.1650695800781,290.65460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011513124918565,1.0210522205511552e-08,0.0011513023637235,-0.0256839860230684,0.0,0.0,0.0,-0.0104529773816466,60.0,-5.183234214782715,-0.0,-9.037446346837896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923800,297.1082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9992370605469,0.0,0.0,9.719160880194976e-05,297.27996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9993591308594,0.0,0.0,0.0001023474615067,297.2856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9993591308594,0.0,0.0,7.559348887298256e-05,297.2221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9993896484375,0.0,0.0,0.0001023474687826,297.4786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9992980957031,0.0,0.0,0.0004854922590311,290.95703125,294.1499938964844,284.04754638671875,284.04754638671875,285.0974426269531,284.1441955566406,290.6528625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011506513692438,1.0140874806552349e-08,0.0011506412411108,-0.0255017206072807,0.0,0.0,0.0,-0.0104181179776787,60.0,-5.199474334716797,-0.0,-9.027070291267593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923860,297.1073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9981384277344,0.0,0.0,9.713372855912894e-05,297.2785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9982604980469,0.0,0.0,0.0001022865180857,297.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9982604980469,0.0,0.0,7.554847252322361e-05,297.22076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.998291015625,0.0,0.0,0.0001022865253617,297.47784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99822998046875,0.0,0.0,0.0004852031706832,290.9557189941406,294.1499938964844,284.0187072753906,284.0187072753906,285.0865173339844,284.1221923828125,290.651123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011499661486595,1.0068680111885442e-08,0.0011499561369419,-0.0253127831965684,0.0,0.0,0.0,-0.0103819835931062,60.0,-5.216574668884277,-0.0,-9.016320490218277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923920,297.1064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9970397949219,0.0,0.0,9.70734836300835e-05,297.2772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9971618652344,0.0,0.0,0.0001022230717353,297.2831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9971618652344,0.0,0.0,7.550161535618827e-05,297.2192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9971923828125,0.0,0.0,0.0001022230790113,297.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.99713134765625,0.0,0.0,0.0004849022370763,290.9544372558594,294.1499938964844,283.98858642578125,283.98858642578125,285.075439453125,284.09912109375,290.6493835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011492527555674,9.993526006724096e-09,0.0011492427438497,-0.0251161027699708,0.0,0.0,0.0,-0.0103443684056401,60.0,-5.234482288360596,-0.0,-9.005136547557414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923980,297.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9959411621094,0.0,0.0,9.701139060780406e-05,297.27587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960632324219,0.0,0.0,0.0001021576899802,297.2818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960632324219,0.0,0.0,7.545331754954532e-05,297.2176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99609375,0.0,0.0,0.0001021576972561,297.4762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960327148437,0.0,0.0,0.0004845920484513,290.953125,294.1499938964844,283.957275390625,283.957275390625,285.0641174316406,284.0744323730469,290.64764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011485174763947,9.916070631277309e-09,0.0011485075810924,-0.0249133929610252,0.0,0.0,0.0,-0.0103056011721491,60.0,-5.25351619720459,-0.0,-8.993617939268007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924040,297.1047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9948425292969,0.0,0.0,9.694755863165484e-05,297.2745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9949645996094,0.0,0.0,0.0001020904674078,297.2806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9949645996094,0.0,0.0,7.540367369074374e-05,297.21600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9949951171875,0.0,0.0,0.0001020904746837,297.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.99493408203125,0.0,0.0,0.0004842732159886,290.95184326171875,294.1499938964844,283.92486572265625,283.92486572265625,285.0526123046875,284.0487670898437,290.6458740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011477615917101,9.83644632412961e-09,0.0011477518128231,-0.0247050039470195,0.0,0.0,0.0,-0.0102657480165362,60.0,-5.273204326629639,-0.0,-8.981784560546657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924100,297.1038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9937438964844,0.0,0.0,9.688185673439877e-05,297.2731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9938659667969,0.0,0.0,0.0001020212803268,297.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9938659667969,0.0,0.0,7.535257464041933e-05,297.2142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.993896484375,0.0,0.0,0.0001020212876028,297.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99383544921875,0.0,0.0,0.0004839450120925,290.9505310058594,294.1499938964844,283.89141845703125,283.89141845703125,285.04083251953125,284.02166748046875,290.6441345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011469837045297,9.75449232498704e-09,0.0011469739256426,-0.0244905166327953,0.0,0.0,0.0,-0.0102247297763824,60.0,-5.293814182281494,-0.0,-8.969612252940352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924160,297.10302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9926452636719,0.0,0.0,9.681504889158532e-05,297.2718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9927673339844,0.0,0.0,0.0001019509290927,297.2782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9927673339844,0.0,0.0,7.530060975113884e-05,297.21240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9927978515625,0.0,0.0,0.0001019509363686,297.473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99273681640625,0.0,0.0,0.0004836113075725,290.94921875,294.1499938964844,283.85699462890625,283.85699462890625,285.0289001464844,283.99365234375,290.6423645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011461926624178,9.671156320223416e-09,0.0011461829999461,-0.0242724064737558,0.0,0.0,0.0,-0.0101830195635557,60.0,-5.314978122711182,-0.0,-8.957243835538976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924220,297.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9915466308594,0.0,0.0,9.674664761405438e-05,297.2704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9916687011719,0.0,0.0,0.0001018788971123,297.2770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9916687011719,0.0,0.0,7.524740794906393e-05,297.21051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99169921875,0.0,0.0,0.0001018789043882,297.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9916076660156,0.0,0.0,0.0004832695994991,290.9479064941406,294.1499938964844,283.8217163085937,283.8217163085937,285.01666259765625,283.9645080566406,290.640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011453826446086,9.585830795799666e-09,0.0011453730985522,-0.0240490864962339,0.0,0.0,0.0,-0.0101403128355741,60.0,-5.336848258972168,-0.0,-8.94458906941509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924280,297.1014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9904479980469,0.0,0.0,9.667720587458462e-05,297.26910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9905700683594,0.0,0.0,0.0001018057737383,297.2757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9905700683594,0.0,0.0,7.519339851569384e-05,297.20855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9905700683594,0.0,0.0,0.0001018057810142,297.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9905090332031,0.0,0.0,0.0004829227400477,290.94659423828125,294.1499938964844,283.7856140136719,283.7856140136719,285.0042419433594,283.9344787597656,290.63885498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011445604031905,9.49921297177525e-09,0.0011445508571341,-0.0238223820924758,0.0,0.0,0.0,-0.0100969597697258,60.0,-5.359255313873291,-0.0,-8.931750983265374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924340,297.1005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9893493652344,0.0,0.0,9.660688374424352e-05,297.2677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.98944091796875,0.0,0.0,0.0001017317190417,297.2745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.98944091796875,0.0,0.0,7.513870514230803e-05,297.20654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9894714355469,0.0,0.0,0.0001017317263176,297.4715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9894104003906,0.0,0.0,0.0004825714568141,290.9453125,294.1499938964844,283.748779296875,283.748779296875,284.9915771484375,283.9035949707031,290.6370849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437278008088,9.411493806510409e-09,0.0011437183711677,-0.0235927905887365,0.0,0.0,0.0,-0.0100530562922358,60.0,-5.382158756256104,-0.0,-8.918760130427472e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924400,297.09979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9882202148437,0.0,0.0,9.653557935962452e-05,297.266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98834228515625,0.0,0.0,0.0001016566311591,297.2733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98834228515625,0.0,0.0,7.50832405174151e-05,297.2044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9883728027344,0.0,0.0,0.000101656638435,297.47076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98828125,0.0,0.0,0.0004822152550332,290.9440002441406,294.1499938964844,283.7113037109375,283.7113037109375,284.9787292480469,283.8720092773437,290.63531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011428833240643,9.322547178669538e-09,0.0011428740108385,-0.0233599822968244,0.0,0.0,0.0,-0.010008537210524,60.0,-5.405492782592773,-0.0,-8.90559661570478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924460,297.0989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.98712158203125,0.0,0.0,9.646343096392228e-05,297.26495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9872131347656,0.0,0.0,0.0001015806556097,297.2720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9872436523437,0.0,0.0,7.502712833229452e-05,297.2023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9872436523437,0.0,0.0,0.0001015806628856,297.469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9871826171875,0.0,0.0,0.0004818548914045,290.94268798828125,294.1499938964844,283.6732482910156,283.6732482910156,284.9655456542969,283.83941650390625,290.633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011420290684327,9.232556053007102e-09,0.0011420198716223,-0.023124435916543,0.0,0.0,0.0,-0.0099634956568479,60.0,-5.429396629333496,-0.0,-8.892288150263995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924520,297.09820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9859924316406,0.0,0.0,9.639076597522944e-05,297.2635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9861145019531,0.0,0.0,0.0001015041343634,297.2708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9861145019531,0.0,0.0,7.497060869354755e-05,297.2000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98614501953125,0.0,0.0,0.0001015041416394,297.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9860534667969,0.0,0.0,0.000481491908431,290.9413757324219,294.1499938964844,283.6347045898437,283.6347045898437,284.9521484375,283.80615234375,290.6317443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011411686427891,9.141915668919864e-09,0.001141159562394,-0.0228871870785951,0.0,0.0,0.0,-0.0099181290715932,60.0,-5.453629970550537,-0.0,-8.87889370915218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924580,297.0974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9848937988281,0.0,0.0,9.631771536078304e-05,297.2621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9849853515625,0.0,0.0,0.0001014272129395,297.26959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9849853515625,0.0,0.0,7.4913798016496e-05,297.19781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9850158691406,0.0,0.0,0.0001014272202155,297.4683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9849548339844,0.0,0.0,0.0004811270046047,290.9400329589844,294.1499938964844,283.5957336425781,283.5957336425781,284.9385070800781,283.7723083496094,290.6299743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011403037933632,9.050800997556507e-09,0.0011402947129681,-0.0226486921310424,0.0,0.0,0.0,-0.009872524999082,60.0,-5.478139400482178,-0.0,-8.865439582450565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924640,297.0966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9837646484375,0.0,0.0,9.62442354648374e-05,297.2607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98388671875,0.0,0.0,0.0001013498331303,297.268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98388671875,0.0,0.0,7.485663809347898e-05,297.19549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98388671875,0.0,0.0,0.0001013498404063,297.467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9838256835937,0.0,0.0,0.000480759947095,290.938720703125,294.1499938964844,283.556396484375,283.556396484375,284.9246520996094,283.7380065917969,290.628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011394335888326,8.959140984643454e-09,0.0011394246248528,-0.0224087666720151,0.0,0.0,0.0,-0.0098266480490565,60.0,-5.502885818481445,-0.0,-8.851915112018106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924700,297.09588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9826354980469,0.0,0.0,9.617052273824812e-05,297.2593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9827575683594,0.0,0.0,0.0001012722132145,297.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9827575683594,0.0,0.0,7.479931082343683e-05,297.1931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9827880859375,0.0,0.0,0.0001012722204905,297.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.98272705078125,0.0,0.0,0.0004803917545359,290.9374084472656,294.1499938964844,283.51678466796875,283.51678466796875,284.9105224609375,283.7030944824219,290.6263732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011385608231648,8.867200307349776e-09,0.0011385519756004,-0.0221681017428636,0.0,0.0,0.0,-0.0097806314006447,60.0,-5.527892112731934,-0.0,-8.838359377705275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924760,297.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9815368652344,0.0,0.0,9.609671542420985e-05,297.25787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98162841796875,0.0,0.0,0.0001011944914353,297.2657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98162841796875,0.0,0.0,7.474190351786092e-05,297.19073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9816589355469,0.0,0.0,0.0001011944987112,297.46588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9815979003906,0.0,0.0,0.0004800230672117,290.93609619140625,294.1499938964844,283.4769897460937,283.4769897460937,284.8961181640625,283.667724609375,290.62457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011376868933439,8.775138837791019e-09,0.0011376781621947,-0.0219271183013916,0.0,0.0,0.0,-0.0097345532849431,60.0,-5.553051471710205,-0.0,-8.824796537965086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924820,297.0943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9804077148437,0.0,0.0,9.602291538612916e-05,297.25640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9804992675781,0.0,0.0,0.000101116769656,297.26446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98052978515625,0.0,0.0,7.468450348824263e-05,297.18829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98052978515625,0.0,0.0,0.000101116776932,297.4650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.98046875,0.0,0.0,0.0004796544089913,290.9347839355469,294.1499938964844,283.43707275390625,283.43707275390625,284.8815002441406,283.63201904296875,290.6227722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011368130799382,8.6830835854812e-09,0.0011368043487891,-0.0216861460357904,0.0,0.0,0.0,-0.0096884788945317,60.0,-5.578310966491699,-0.0,-8.811245066908668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924880,297.09356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9792785644531,0.0,0.0,9.594922448741272e-05,297.25494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9794006347656,0.0,0.0,0.0001010391642921,297.2631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9794006347656,0.0,0.0,7.462718349415809e-05,297.1858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9794006347656,0.0,0.0,0.000101039178844,297.4642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9793395996094,0.0,0.0,0.0004792863037437,290.9334716796875,294.1499938964844,283.3971252441406,283.3971252441406,284.8666687011719,283.59600830078125,290.6209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359404306858,8.591162448112755e-09,0.0011359319323673,-0.0214455220848321,0.0,0.0,0.0,-0.0096424706280231,60.0,-5.603615760803223,-0.0,-8.797723438647156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924940,297.0928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9781494140625,0.0,0.0,9.587578097125515e-05,297.25347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.978271484375,0.0,0.0,0.0001009618281386,297.2618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.978271484375,0.0,0.0,7.457006722688675e-05,297.1833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.978271484375,0.0,0.0,0.0001009618354146,297.46337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97821044921875,0.0,0.0,0.0004789194208569,290.93212890625,294.1499938964844,283.357177734375,283.357177734375,284.8515625,283.55975341796875,290.619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011350708082318,8.499555725904884e-09,0.0011350623099133,-0.0212057176977396,0.0,0.0,0.0,-0.0095966206863522,60.0,-5.628925323486328,-0.0,-8.7842586538045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925000,297.092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9770202636719,0.0,0.0,9.580262121744454e-05,297.2519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9771423339844,0.0,0.0,0.0001008847902994,297.2605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9771423339844,0.0,0.0,7.451316923834383e-05,297.1807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9771423339844,0.0,0.0,0.0001008847975754,297.4624938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9770812988281,0.0,0.0,0.0004785540222655,290.9308166503906,294.1499938964844,283.3173522949219,283.3173522949219,284.83624267578125,283.5233154296875,290.6173400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011342046782374,8.408307827778572e-09,0.0011341962963342,-0.0209668483585119,0.0,0.0,0.0,-0.0095509504899382,60.0,-5.654186248779297,-0.0,-8.770856396722594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925060,297.09130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.97589111328125,0.0,0.0,9.572994895279408e-05,297.25048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9760131835937,0.0,0.0,0.0001008082690532,297.2591857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9760131835937,0.0,0.0,7.445664232363924e-05,297.17822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9760131835937,0.0,0.0,0.0001008082763291,297.4616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9759521484375,0.0,0.0,0.0004781909810844,290.9294738769531,294.1499938964844,283.2777099609375,283.2777099609375,284.8206787109375,283.4867248535156,290.6155090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011333441361784,8.317661226442397e-09,0.0011333358706906,-0.020729549229145,0.0,0.0,0.0,-0.0095055811107158,60.0,-5.679324626922607,-0.0,-8.757552905080956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925120,297.0905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9747619628906,0.0,0.0,9.56577350734733e-05,297.2489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.974853515625,0.0,0.0,0.0001007322134682,297.2578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9748840332031,0.0,0.0,7.440047193085775e-05,297.1756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9748840332031,0.0,0.0,0.0001007322207442,297.4607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9748229980469,0.0,0.0,0.0004778302391059,290.9281616210937,294.1499938964844,283.23834228515625,283.23834228515625,284.8049011230469,283.4501037597656,290.6136779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011324890656396,8.22758217111641e-09,0.0011324808001518,-0.0204937327653169,0.0,0.0,0.0,-0.0094604948535561,60.0,-5.704326629638672,-0.0,-8.74434320508044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925180,297.0898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,9.558621241012588e-05,297.2474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9737243652344,0.0,0.0,0.000100656900031,297.2564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9737243652344,0.0,0.0,7.43448399589397e-05,297.17303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9737548828125,0.0,0.0,0.0001006569073069,297.4598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.97369384765625,0.0,0.0,0.0004774729604832,290.9268493652344,294.1499938964844,283.19927978515625,283.19927978515625,284.7888488769531,283.4134826660156,290.6118469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011316421441733,8.138368201571211e-09,0.0011316339951008,-0.0202601794153451,0.0,0.0,0.0,-0.0094158425927162,60.0,-5.729081630706787,-0.0,-8.731269218742457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925240,297.0890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9725036621094,0.0,0.0,9.551529365126044e-05,297.2459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9725952148437,0.0,0.0,0.000100582219602,297.255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9725952148437,0.0,0.0,7.428968820022419e-05,297.1704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9726257324219,0.0,0.0,0.000100582226878,297.4590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9725646972656,0.0,0.0,0.0004771187377627,290.9255065917969,294.1499938964844,283.1606750488281,283.1606750488281,284.77264404296875,283.376953125,290.6100158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001130802440457,8.049912736396436e-09,0.0011307944077998,-0.020028606057167,0.0,0.0,0.0,-0.0093715693801641,60.0,-5.753612995147705,-0.0,-8.718316735212286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925300,297.0883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9713439941406,0.0,0.0,9.544537169858812e-05,297.2444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9714660644531,0.0,0.0,0.000100508586911,297.2537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9714660644531,0.0,0.0,7.423530041705817e-05,297.1678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9714660644531,0.0,0.0,0.0001005085941869,297.4581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9714050292969,0.0,0.0,0.0004767694335896,290.9241638183594,294.1499938964844,283.1225280761719,283.1225280761719,284.7561340332031,283.340576171875,290.608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299744946882,7.962695391938723e-09,0.001129966462031,-0.0198002718389034,0.0,0.0,0.0,-0.0093279164284467,60.0,-5.777715682983398,-0.0,-8.705554677135299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925360,297.0876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.97021484375,0.0,0.0,9.537598816677928e-05,297.24285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9703063964844,0.0,0.0,0.0001004355217446,297.2523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9703063964844,0.0,0.0,7.418133463943377e-05,297.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9703369140625,0.0,0.0,0.0001004355290206,297.4572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.97027587890625,0.0,0.0,0.0004764228651765,290.9228515625,294.1499938964844,283.0849304199219,283.0849304199219,284.739501953125,283.30438232421875,290.6062927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001129152951762,7.876154839436822e-09,0.0011291450355201,-0.0195737052708864,0.0,0.0,0.0,-0.0092846015468239,60.0,-5.801558017730713,-0.0,-8.692900621554146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925420,297.0869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9690856933594,0.0,0.0,9.530784154776484e-05,297.2413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9691772460937,0.0,0.0,0.0001003637662506,297.2510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9691772460937,0.0,0.0,7.412833656417206e-05,297.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9692077636719,0.0,0.0,0.0001003637735266,297.4563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9691467285156,0.0,0.0,0.0004760824667755,290.9215087890625,294.1499938964844,283.0480041503906,283.0480041503906,284.7226257324219,283.2684936523437,290.6044311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011283460771664,7.791158829206779e-09,0.0011283382773399,-0.0193511825054883,0.0,0.0,0.0,-0.0092420596629381,60.0,-5.824894428253174,-0.0,-8.68048175561853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925480,297.0862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9679260253906,0.0,0.0,9.524067718302832e-05,297.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.968017578125,0.0,0.0,0.0001002930293907,297.2496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9680480957031,0.0,0.0,7.407609518850222e-05,297.1600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9680480957031,0.0,0.0,0.0001002930366666,297.4554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9679870605469,0.0,0.0,0.000475746957818,290.9201965332031,294.1499938964844,283.01177978515625,283.01177978515625,284.70556640625,283.2329406738281,290.6025695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011275507276877,7.707376070698047e-09,0.0011275430442765,-0.0191318318247795,0.0,0.0,0.0,-0.0092001259326934,60.0,-5.847739219665527,-0.0,-8.668249051879685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925540,297.08551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.966796875,0.0,0.0,9.517419675830752e-05,297.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9668884277344,0.0,0.0,0.0001002230274025,297.24822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9668884277344,0.0,0.0,7.402439223369583e-05,297.15740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9669189453125,0.0,0.0,0.0001002230346784,297.4545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96685791015625,0.0,0.0,0.0004754148831125,290.9188537597656,294.1499938964844,282.9763488769531,282.9763488769531,284.6883544921875,283.1976623535156,290.6007080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011267635272815,7.624460174326941e-09,0.0011267559602856,-0.018914746120572,0.0,0.0,0.0,-0.009158625267446,60.0,-5.870221614837647,-0.0,-8.656150640717898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925600,297.0848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96563720703125,0.0,0.0,9.510917152510956e-05,297.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9657287597656,0.0,0.0,0.0001001545533654,297.246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9657287597656,0.0,0.0,7.397381705231965e-05,297.1548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9657592773437,0.0,0.0,0.0001001545606413,297.4536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656982421875,0.0,0.0,0.0004750900843646,290.9175109863281,294.1499938964844,282.9417724609375,282.9417724609375,284.6710205078125,283.1627502441406,290.59881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011259936727583,7.543354385575185e-09,0.0011259861057624,-0.0187023989856243,0.0,0.0,0.0,-0.0091180307790637,60.0,-5.892173767089844,-0.0,-8.644325077966641e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925660,297.08416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644775390625,0.0,0.0,9.504528861725704e-05,297.2350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.964599609375,0.0,0.0,0.0001000872798613,297.2454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.964599609375,0.0,0.0,7.392412953777239e-05,297.1522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.964599609375,0.0,0.0,0.0001000872871372,297.4527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96453857421875,0.0,0.0,0.0004747709608636,290.9161682128906,294.1499938964844,282.9081420898437,282.9081420898437,284.65350341796875,283.1285095214844,290.5969543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011252372059971,7.463670570473369e-09,0.0011252297554165,-0.0184937715530395,0.0,0.0,0.0,-0.0090781478211283,60.0,-5.913265228271484,-0.0,-8.632714809664321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925720,297.08349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633483886719,0.0,0.0,9.498262079432608e-05,297.2335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,0.0001000212869257,297.2440490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,7.387538062175736e-05,297.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9634704589844,0.0,0.0,0.0001000212942017,297.4518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9634094238281,0.0,0.0,0.0004744579200632,290.9148254394531,294.1499938964844,282.87554931640625,282.87554931640625,284.6358642578125,283.0947570800781,290.5950622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244951747357,7.385500211398721e-09,0.0011244877241551,-0.0182891059666872,0.0,0.0,0.0,-0.0090390229597687,60.0,-5.933761119842529,-0.0,-8.621331915037447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925780,297.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,9.49212844716385e-05,297.2319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9622802734375,0.0,0.0,9.995670552598312e-05,297.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9622802734375,0.0,0.0,7.382767944363877e-05,297.147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,9.995670552598312e-05,297.450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9622497558594,0.0,0.0,0.00047415154404,290.9134826660156,294.1499938964844,282.84405517578125,282.84405517578125,284.6180419921875,283.06170654296875,290.5931701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011237688595429,7.3089991836639e-09,0.0011237616417929,-0.0180888064205646,0.0,0.0,0.0,-0.0090007334947586,60.0,-5.953450202941895,-0.0,-8.610199841996291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925840,297.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610290527344,0.0,0.0,9.486127237323672e-05,297.2304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,9.989349928218871e-05,297.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,7.378100417554379e-05,297.1447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,9.989350655814631e-05,297.45001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,0.0004738517454825,290.9121398925781,294.1499938964844,282.813720703125,282.813720703125,284.60015869140625,283.0292663574219,290.5912475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011230582604184,7.234137733291844e-09,0.0011230510426685,-0.017892800271511,0.0,0.0,0.0,-0.0089632645249366,60.0,-5.972415447235107,-0.0,-8.59931361674171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925900,297.0815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,9.480258449912073e-05,297.2288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599609375,0.0,0.0,9.983170457417144e-05,297.2398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,7.37353548174724e-05,297.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,9.983171185012908e-05,297.4491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599304199219,0.0,0.0,0.0004735586117021,290.9107971191406,294.1499938964844,282.7846374511719,282.7846374511719,284.5821228027344,282.99761962890625,290.58935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011223633773624,7.1609380647430515e-09,0.0011223561596125,-0.0177011415362358,0.0,0.0,0.0,-0.0089266272261738,60.0,-5.990500926971436,-0.0,-8.58867537090191e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925960,297.0809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,9.474536636844276e-05,297.227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9588317871094,0.0,0.0,9.97714523691684e-05,297.2384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9588317871094,0.0,0.0,7.369085506070405e-05,297.139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9588317871094,0.0,0.0,9.9771459645126e-05,297.4482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,0.0004732727829832,290.9094543457031,294.1499938964844,282.7568664550781,282.7568664550781,284.56402587890625,282.9668273925781,290.5874328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011216858401894,7.089569820095676e-09,0.0011216787388548,-0.0175142753869295,0.0,0.0,0.0,-0.0088909063488245,60.0,-6.00767993927002,-0.0,-8.578309262929906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926020,297.0803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9575500488281,0.0,0.0,9.4689559773542e-05,297.22576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576416015625,0.0,0.0,9.971268445951864e-05,297.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576721191406,0.0,0.0,7.364744669757783e-05,297.13751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576721191406,0.0,0.0,9.971268445951864e-05,297.4473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576110839844,0.0,0.0,0.0004729940264951,290.9081115722656,294.1499938964844,282.73052978515625,282.73052978515625,284.5458374023437,282.9368591308594,290.58551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011210250668227,7.0199588364516785e-09,0.0011210179654881,-0.0173320099711418,0.0,0.0,0.0,-0.0088560655713081,60.0,-6.023929119110107,-0.0,-8.5682053452274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926080,297.0797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9563903808594,0.0,0.0,9.463525930186734e-05,297.2242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564819335937,0.0,0.0,9.965549543267116e-05,297.2357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565124511719,0.0,0.0,7.36052097636275e-05,297.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565124511719,0.0,0.0,9.965550270862876e-05,297.44647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564514160156,0.0,0.0,0.0004727227496914,290.9067687988281,294.1499938964844,282.7056579589844,282.7056579589844,284.5276184082031,282.90771484375,290.5835876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011203819885849,6.952223685630088e-09,0.0011203750036656,-0.0171546544879674,0.0,0.0,0.0,-0.0088221626356244,60.0,-6.039242267608643,-0.0,-8.558378539191835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926140,297.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9552307128906,0.0,0.0,9.458242129767314e-05,297.2226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.955322265625,0.0,0.0,9.95998561847955e-05,297.234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.955322265625,0.0,0.0,7.356411515502259e-05,297.1329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9553527832031,0.0,0.0,9.959986346075313e-05,297.4455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9552917480469,0.0,0.0,0.0004724588361568,290.9054260253906,294.1499938964844,282.68231201171875,282.68231201171875,284.50933837890625,282.8796691894531,290.5816345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011197563726454,6.886320402799129e-09,0.0011197495041415,-0.0169820915907621,0.0,0.0,0.0,-0.0087891770526766,60.0,-6.053391456604004,-0.0,-8.548823160481336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
