time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11926200,297.07861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540710449219,0.0,0.0,9.45311549003236e-05,297.2211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.95416259765625,0.0,0.0,9.954587585525589e-05,297.2330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95416259765625,0.0,0.0,7.352425018325448e-05,297.1307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9541931152344,0.0,0.0,9.954588313121349e-05,297.4447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9541320800781,0.0,0.0,0.0004722027806565,290.9040832519531,294.1499938964844,282.6606140136719,282.6606140136719,284.4910583496094,282.8525390625,290.5797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011191493831574,6.822379106097287e-09,0.0011191425146535,-0.0168146677315235,0.0,0.0,0.0,-0.0087571740150451,60.0,-6.0665059089660645,-0.0,-8.539557683207023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926260,297.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9529113769531,0.0,0.0,9.44813946262002e-05,297.2196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9530029296875,0.0,0.0,9.949347440851852e-05,297.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9530029296875,0.0,0.0,7.348554208874702e-05,297.1285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9530029296875,0.0,0.0,9.949348168447614e-05,297.4438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9529724121094,0.0,0.0,0.0004719541757367,290.9027099609375,294.1499938964844,282.640625,282.640625,284.4727478027344,282.8266296386719,290.5777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011185600887984,6.760304760433655e-09,0.0011185533367097,-0.0166521295905113,0.0,0.0,0.0,-0.0087261050939559,60.0,-6.078384399414063,-0.0,-8.53056718597145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926320,297.0775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95172119140625,0.0,0.0,9.443345334148034e-05,297.2181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9518127441406,0.0,0.0,9.94429865386337e-05,297.2303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95184326171875,0.0,0.0,7.344825280597433e-05,297.1264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.95184326171875,0.0,0.0,9.944299381459132e-05,297.4430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9517822265625,0.0,0.0,0.0004717147094197,290.9013671875,294.1499938964844,282.6224365234375,282.6224365234375,284.4544372558594,282.8016357421875,290.5758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011179923312738,6.700503707435246e-09,0.0011179856956005,-0.0164955426007509,0.0,0.0,0.0,-0.008696174249053,60.0,-6.089176654815674,-0.0,-8.521910643821684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926380,297.0769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9505615234375,0.0,0.0,9.438661072636025e-05,297.2167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9506530761719,0.0,0.0,9.939366282196715e-05,297.2290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9506530761719,0.0,0.0,7.341182208620012e-05,297.1243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95068359375,0.0,0.0,9.939367009792476e-05,297.4421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9506225585937,0.0,0.0,0.0004714807146228,290.9000244140625,294.1499938964844,282.6060791015625,282.6060791015625,284.4361572265625,282.77813720703125,290.5738220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011174377286806,6.642077110541322e-09,0.0011174310930073,-0.0163425542414188,0.0,0.0,0.0,-0.00866693072021,60.0,-6.098504066467285,-0.0,-8.51345660635161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926440,297.0765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.94940185546875,0.0,0.0,9.434152889298276e-05,297.2152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9494934082031,0.0,0.0,9.93461871985346e-05,297.22772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9494934082031,0.0,0.0,7.337675924645737e-05,297.1224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9494934082031,0.0,0.0,9.934619447449222e-05,297.4413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9494323730469,0.0,0.0,0.0004712555382866,290.8986511230469,294.1499938964844,282.5916442871094,282.5916442871094,284.4179077148437,282.7557678222656,290.5718688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00111690396443,6.585845202522478e-09,0.0011168973287567,-0.0161953102797269,0.0,0.0,0.0,-0.0086387861520051,60.0,-6.106637954711914,-0.0,-8.505325155283573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926500,297.0760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9482116699219,0.0,0.0,9.429811325389892e-05,297.2137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.94830322265625,0.0,0.0,9.930046508088708e-05,297.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94830322265625,0.0,0.0,7.334299152716994e-05,297.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483337402344,0.0,0.0,9.93004723568447e-05,297.4405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9482727050781,0.0,0.0,0.000471038656542,290.8973083496094,294.1499938964844,282.5792541503906,282.5792541503906,284.3997497558594,282.7348937988281,290.56988525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011163897579535,6.531688079292053e-09,0.0011163832386955,-0.0160534996539354,0.0,0.0,0.0,-0.008611680008471,60.0,-6.113283634185791,-0.0,-8.497497105963704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926560,297.0755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.947021484375,0.0,0.0,9.425626922165976e-05,297.2123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9471130371094,0.0,0.0,9.92564091575332e-05,297.2251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9471435546875,0.0,0.0,7.33104461687617e-05,297.11871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9471435546875,0.0,0.0,9.92564091575332e-05,297.4397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.94708251953125,0.0,0.0,0.0004708296328317,290.8959350585937,294.1499938964844,282.56890869140625,282.56890869140625,284.38165283203125,282.71539306640625,290.5679016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011158942943438,6.479495162636795e-09,0.0011158877750858,-0.0159168299287557,0.0,0.0,0.0,-0.008585556410253,60.0,-6.118537902832031,-0.0,-8.489956115909082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926620,297.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.94586181640625,0.0,0.0,9.421605500392616e-05,297.2109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9459533691406,0.0,0.0,9.921405580826104e-05,297.22393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9459533691406,0.0,0.0,7.327916682697833e-05,297.116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9459533691406,0.0,0.0,9.921406308421864e-05,297.4389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9459228515625,0.0,0.0,0.0004706287581939,290.89459228515625,294.1499938964844,282.5607604980469,282.5607604980469,284.3636779785156,282.69732666015625,290.56591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154180392622,6.429328625046082e-09,0.0011154116364195,-0.015785465016961,0.0,0.0,0.0,-0.0085604470223188,60.0,-6.122307300567627,-0.0,-8.482710711632535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926680,297.0746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9446716308594,0.0,0.0,9.417742694495246e-05,297.2095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9447631835937,0.0,0.0,9.917338320519777e-05,297.2226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9447631835937,0.0,0.0,7.324912439798936e-05,297.1152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9447937011719,0.0,0.0,9.917338320519777e-05,297.43817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9447326660156,0.0,0.0,0.0004704357997979,290.8932189941406,294.1499938964844,282.5548400878906,282.5548400878906,284.3457946777344,282.6806030273437,290.5639343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011149606434628,6.38114627804498e-09,0.0011149542406201,-0.0156592987477779,0.0,0.0,0.0,-0.0085363313555717,60.0,-6.124658107757568,-0.0,-8.47575520879218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926740,297.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9434814453125,0.0,0.0,9.41404650802724e-05,297.2082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9435729980469,0.0,0.0,9.913445683196188e-05,297.22149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9435729980469,0.0,0.0,7.322037708945572e-05,297.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.943603515625,0.0,0.0,9.913446410791948e-05,297.4374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.94354248046875,0.0,0.0,0.0004702511650975,290.891845703125,294.1499938964844,282.5512084960937,282.5512084960937,284.3280944824219,282.6656494140625,290.5619201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011145229218527,6.335040048099927e-09,0.0011145166354253,-0.0155385639518499,0.0,0.0,0.0,-0.0085132541134953,60.0,-6.125221252441406,-0.0,-8.46910239715726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926800,297.0738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9422912597656,0.0,0.0,9.410507482243702e-05,297.2068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9423828125,0.0,0.0,9.909718937706202e-05,297.2203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9423828125,0.0,0.0,7.319284486584365e-05,297.1121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9424133300781,0.0,0.0,9.909719665301964e-05,297.4366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9423522949219,0.0,0.0,0.0004700743884313,290.8904724121094,294.1499938964844,282.54998779296875,282.54998779296875,284.3105163574219,282.6521301269531,290.5599060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141038266941,6.2908918074811035e-09,0.0011140975402668,-0.0154229588806629,0.0,0.0,0.0,-0.00849115755409,60.0,-6.124319076538086,-0.0,-8.46273380261664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926860,297.073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94110107421875,0.0,0.0,9.407258039573207e-05,297.2055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9411926269531,0.0,0.0,9.906297054840252e-05,297.2191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9411926269531,0.0,0.0,7.31675754650496e-05,297.1107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.94122314453125,0.0,0.0,9.906297782436012e-05,297.4359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.941162109375,0.0,0.0,0.0004699120763689,290.8890991210937,294.1499938964844,282.54998779296875,282.5471496582031,284.29315185546875,282.6404113769531,290.5578918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011137190740555,6.250358897119668e-09,0.0011137127876281,-0.0153168188408017,0.0,0.0,0.0,-0.0084708705544471,60.0,-6.1219635009765625,-0.0,-8.456889588615013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926920,297.0730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9399108886719,0.0,0.0,9.404352749697864e-05,297.20428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94000244140625,0.0,0.0,9.903237514663488e-05,297.218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94000244140625,0.0,0.0,7.314497634069994e-05,297.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9400329589844,0.0,0.0,9.903238242259248e-05,297.43524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9399719238281,0.0,0.0,0.0004697669646702,290.88775634765625,294.1499938964844,282.54998779296875,282.5440368652344,284.2759094238281,282.6298522949219,290.5558776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011133749503642,6.2141181089714345e-09,0.0011133687803521,-0.0152219170704483,0.0,0.0,0.0,-0.0084527311846613,60.0,-6.119050025939941,-0.0,-8.451665678421706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926980,297.0726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.938720703125,0.0,0.0,9.401860006619243e-05,297.2030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9388122558594,0.0,0.0,9.90061234915629e-05,297.2168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9388122558594,0.0,0.0,7.312558591365814e-05,297.1082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9388427734375,0.0,0.0,9.900613076752052e-05,297.4345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.93878173828125,0.0,0.0,0.0004696424002759,290.8863830566406,294.1499938964844,282.54998779296875,282.5406799316406,284.2589111328125,282.620849609375,290.5538635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001113079721108,6.183013656624325e-09,0.001113073551096,-0.0151404654607176,0.0,0.0,0.0,-0.0084371631965041,60.0,-6.1158833503723145,-0.0,-8.447182864301794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927040,297.072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9375305175781,0.0,0.0,9.399667760590091e-05,297.2018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9376220703125,0.0,0.0,9.898304415401073e-05,297.2157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9376220703125,0.0,0.0,7.310853834496811e-05,297.10723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9376525878906,0.0,0.0,9.898304415401073e-05,297.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9375915527344,0.0,0.0,0.0004695329116657,290.885009765625,294.1499938964844,282.54998779296875,282.5370788574219,284.2420654296875,282.61285400390625,290.55181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011128201149404,6.155667531260178e-09,0.0011128139449283,-0.015068856999278,0.0,0.0,0.0,-0.0084234764799475,60.0,-6.112793922424316,-0.0,-8.44324361537474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927100,297.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.93634033203125,0.0,0.0,9.39772799029015e-05,297.2005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364318847656,0.0,0.0,9.896261326503009e-05,297.2146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364318847656,0.0,0.0,7.30934480088763e-05,297.1062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364318847656,0.0,0.0,9.89626205409877e-05,297.4332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364013671875,0.0,0.0,0.0004694360250141,290.88360595703125,294.1499938964844,282.54998779296875,282.5332336425781,284.225341796875,282.6056823730469,290.5498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011125901946797,6.1314651134125606e-09,0.001112584141083,-0.0150054786354303,0.0,0.0,0.0,-0.0084113618358969,60.0,-6.109786033630371,-0.0,-8.439757692713101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927160,297.07135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9351501464844,0.0,0.0,9.396167297381908e-05,297.19940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9352111816406,0.0,0.0,9.894617687677965e-05,297.213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93524169921875,0.0,0.0,7.308131171157584e-05,297.1054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.93524169921875,0.0,0.0,9.894618415273726e-05,297.4326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9351806640625,0.0,0.0,0.0004693580558523,290.8822326660156,294.1499938964844,282.54998779296875,282.5291442871094,284.2088317871094,282.5994873046875,290.5477600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001112405443564,6.111990913382215e-09,0.001112399273552,-0.0149544822052121,0.0,0.0,0.0,-0.0084016155451536,60.0,-6.106988906860352,-0.0,-8.436953180535056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927220,297.0708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9339294433594,0.0,0.0,9.394832886755466e-05,297.1982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9340209960937,0.0,0.0,9.893212700262666e-05,297.21258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9340209960937,0.0,0.0,7.307093619601801e-05,297.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9340515136719,0.0,0.0,9.893213427858429e-05,297.4319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9339904785156,0.0,0.0,0.0004692914080806,290.880859375,294.1499938964844,282.54998779296875,282.5248413085937,284.1924743652344,282.5939025878906,290.54571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001112247351557,6.095342452994146e-09,0.0011122411815449,-0.0149108860641717,0.0,0.0,0.0,-0.0083932820707559,60.0,-6.104344367980957,-0.0,-8.434555809344604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927280,297.0702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9327392578125,0.0,0.0,9.39378805924207e-05,297.1970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9328308105469,0.0,0.0,9.8921125754714e-05,297.2115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9328308105469,0.0,0.0,7.306280895136297e-05,297.1042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9328308105469,0.0,0.0,9.892113303067164e-05,297.431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9327697753906,0.0,0.0,0.0004692392249125,290.8794860839844,294.1499938964844,282.54998779296875,282.5203552246094,284.1762390136719,282.5888061523437,290.5436706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011121236020699,6.0823022174361085e-09,0.0011121174320578,-0.0148767372593283,0.0,0.0,0.0,-0.008386755362153,60.0,-6.101856231689453,-0.0,-8.432678555436723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927340,297.0697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9315185546875,0.0,0.0,9.392984793521464e-05,297.1958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9316101074219,0.0,0.0,9.891266381600872e-05,297.2104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9316101074219,0.0,0.0,7.305655890377238e-05,297.1037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9316101074219,0.0,0.0,9.891267109196632e-05,297.4308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9315795898437,0.0,0.0,0.0004691990907303,290.8780822753906,294.1499938964844,282.54998779296875,282.5156555175781,284.16021728515625,282.58447265625,290.5415954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011120282579213,6.072272906720855e-09,0.0011120222043246,-0.0148504739627242,0.0,0.0,0.0,-0.0083817355334758,60.0,-6.099584102630615,-0.0,-8.43123473259766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927400,297.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9303283691406,0.0,0.0,9.392410720465703e-05,297.1947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9303894042969,0.0,0.0,9.890662477118894e-05,297.2094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9303894042969,0.0,0.0,7.305209874175489e-05,297.1034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.930419921875,0.0,0.0,9.890663204714656e-05,297.43023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93035888671875,0.0,0.0,0.0004691704234573,290.876708984375,294.1499938964844,282.54998779296875,282.5107727050781,284.1443176269531,282.58056640625,290.53955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011119602713733,6.065104862784665e-09,0.0011119542177766,-0.0148317031562328,0.0,0.0,0.0,-0.0083781480789184,60.0,-6.097442150115967,-0.0,-8.430203024545335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927460,297.0684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9291076660156,0.0,0.0,9.392097126692532e-05,297.1936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.92919921875,0.0,0.0,9.89033214864321e-05,297.2084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.92919921875,0.0,0.0,7.304965401999652e-05,297.103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.92919921875,0.0,0.0,9.89033214864321e-05,297.4297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9291381835937,0.0,0.0,0.0004691547364927,290.87530517578125,294.1499938964844,282.54998779296875,282.5057067871094,284.12860107421875,282.5771789550781,290.5374755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011119230184704,6.061180446437221e-09,0.0011119169648736,-0.0148214269429445,0.0,0.0,0.0,-0.0083761839196085,60.0,-6.095486640930176,-0.0,-8.429638143070407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927520,297.0677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9278869628906,0.0,0.0,9.391974163008854e-05,297.1925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.927978515625,0.0,0.0,9.890202636597678e-05,297.2074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.927978515625,0.0,0.0,7.304870086954907e-05,297.1031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.927978515625,0.0,0.0,9.89020336419344e-05,297.42919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9279479980469,0.0,0.0,0.0004691486246883,290.8739013671875,294.1499938964844,282.54998779296875,282.5004577636719,284.1130676269531,282.5741882324219,290.535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011119083501398,6.059639900968251e-09,0.0011119022965431,-0.0148173924535512,0.0,0.0,0.0,-0.0083754127845168,60.0,-6.093658447265625,-0.0,-8.42941645373685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927580,297.06707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9266662597656,0.0,0.0,9.392003994435072e-05,297.1914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9267578125,0.0,0.0,9.89023392321542e-05,297.2064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9267578125,0.0,0.0,7.304893370019272e-05,297.1031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9267578125,0.0,0.0,9.89023392321542e-05,297.4286804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9267272949219,0.0,0.0,0.0004691500798799,290.8725280761719,294.1499938964844,282.54998779296875,282.4950256347656,284.09765625,282.57147216796875,290.5333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011119117261841,6.059998280960599e-09,0.0011119056725874,-0.014818332158029,0.0,0.0,0.0,-0.0083755915984511,60.0,-6.091935157775879,-0.0,-8.429468323356559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927640,297.0663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9254455566406,0.0,0.0,9.392257925355808e-05,297.1903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.925537109375,0.0,0.0,9.89050167845562e-05,297.2054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.925537109375,0.0,0.0,7.305090548470616e-05,297.103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.925537109375,0.0,0.0,9.89050167845562e-05,297.4281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9255065917969,0.0,0.0,0.0004691627982538,290.8711242675781,294.1499938964844,282.54998779296875,282.4894714355469,284.08233642578125,282.5690002441406,290.53125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011119417613372,6.063157975688682e-09,0.0011119357077404,-0.0148266050964593,0.0,0.0,0.0,-0.0083771729841828,60.0,-6.090327739715576,-0.0,-8.429923070707447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927700,297.0656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9242248535156,0.0,0.0,9.39269593800418e-05,297.1892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.92431640625,0.0,0.0,9.89096297416836e-05,297.2044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.92431640625,0.0,0.0,7.305431790882722e-05,297.1034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.92431640625,0.0,0.0,9.89096297416836e-05,297.4276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9242858886719,0.0,0.0,0.0004691846843343,290.8697204589844,294.1499938964844,282.54998779296875,282.4837646484375,284.0672607421875,282.56689453125,290.5291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011119935661554,6.068611391185641e-09,0.0011119875125586,-0.0148408859968185,0.0,0.0,0.0,-0.008379902690649,60.0,-6.088882923126221,-0.0,-8.43070822043046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927760,297.0648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9230041503906,0.0,0.0,9.39326491788961e-05,297.18817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9230651855469,0.0,0.0,9.891561057884246e-05,297.20343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.923095703125,0.0,0.0,7.305873441509902e-05,297.1037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.923095703125,0.0,0.0,9.891561785480008e-05,297.4272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.92303466796875,0.0,0.0,0.000469213060569,290.8683166503906,294.1499938964844,282.54998779296875,282.4779052734375,284.05230712890625,282.56500244140625,290.5270690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011120607377961,6.075690617279861e-09,0.0011120546841993,-0.0148594249039888,0.0,0.0,0.0,-0.0083834463730454,60.0,-6.087525844573975,-0.0,-8.43172713871354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927820,297.0640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9217834472656,0.0,0.0,9.394007065566257e-05,297.1871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9218444824219,0.0,0.0,9.892343223327772e-05,297.20245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9218444824219,0.0,0.0,7.306451152544469e-05,297.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.921875,0.0,0.0,9.892343223327772e-05,297.4267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9218139648437,0.0,0.0,0.000469250138849,290.8669128417969,294.1499938964844,282.54998779296875,282.4719543457031,284.0375061035156,282.5633544921875,290.5249938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011121485149487,6.084938775074988e-09,0.001112142461352,-0.0148836420848965,0.0,0.0,0.0,-0.0083880750462412,60.0,-6.086277961730957,-0.0,-8.433058695800355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927880,297.0633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9205322265625,0.0,0.0,9.394874359713869e-05,297.1860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9206237792969,0.0,0.0,9.893256356008352e-05,297.2015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9206237792969,0.0,0.0,7.307125633815303e-05,297.10455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9206237792969,0.0,0.0,9.893256356008352e-05,297.42633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92059326171875,0.0,0.0,0.0004692934453487,290.8655090332031,294.1499938964844,282.54998779296875,282.4658508300781,284.0228576660156,282.5618591308594,290.5228881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011122510768473,6.095741689193801e-09,0.0011122450232505,-0.0149119310081005,0.0,0.0,0.0,-0.0083934813737869,60.0,-6.085116386413574,-0.0,-8.434614073848935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927940,297.0625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9193115234375,0.0,0.0,9.395843517268077e-05,297.1849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9193725585937,0.0,0.0,9.89427717286162e-05,297.2005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9193725585937,0.0,0.0,7.307879423024133e-05,297.1050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9194030761719,0.0,0.0,9.894277900457382e-05,297.4259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9193420410156,0.0,0.0,0.0004693419032264,290.8641052246094,294.1499938964844,282.54998779296875,282.45965576171875,284.0083312988281,282.5605163574219,290.52081298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011123657459393,6.107823136147772e-09,0.0011123596923425,-0.0149435689672827,0.0,0.0,0.0,-0.0083995284512639,60.0,-6.084028720855713,-0.0,-8.43635419300881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928000,297.0617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9180603027344,0.0,0.0,9.39694364205934e-05,297.1839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.91815185546875,0.0,0.0,9.8954355053138e-05,297.1995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.91815185546875,0.0,0.0,7.308735075639561e-05,297.1056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.91815185546875,0.0,0.0,9.8954355053138e-05,297.42547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9181213378906,0.0,0.0,0.0004693968221545,290.8626708984375,294.1499938964844,282.54998779296875,282.4533386230469,283.993896484375,282.5592956542969,290.5187072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011124958982691,6.121530393699004e-09,0.0011124898446723,-0.0149794640019536,0.0,0.0,0.0,-0.008406389504671,60.0,-6.0830078125,-0.0,-8.438328080728753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928060,297.0609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9168395996094,0.0,0.0,9.39810779527761e-05,297.18292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9169006347656,0.0,0.0,9.896661504171787e-05,297.1986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9169006347656,0.0,0.0,7.309640204766765e-05,297.10626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9169311523437,0.0,0.0,9.89666223176755e-05,297.425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9168701171875,0.0,0.0,0.0004694550007116,290.8612670898437,294.1499938964844,282.54998779296875,282.4469299316406,283.97967529296875,282.5582580566406,290.5166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011126336175948,6.136041896809274e-09,0.0011126274475827,-0.015017463825643,0.0,0.0,0.0,-0.0084136528894305,60.0,-6.082075119018555,-0.0,-8.440417786914622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928120,297.0600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.91558837890625,0.0,0.0,9.399363625561818e-05,297.181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9156494140625,0.0,0.0,9.897983545670286e-05,297.1976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9156494140625,0.0,0.0,7.31061736587435e-05,297.1069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9156799316406,0.0,0.0,9.897984273266049e-05,297.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9156188964844,0.0,0.0,0.0004695177194662,290.8598327636719,294.1499938964844,282.54998779296875,282.4404602050781,283.9655456542969,282.55731201171875,290.5144958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011127822799608,6.151693376921231e-09,0.0011127761099487,-0.0150584494695067,0.0,0.0,0.0,-0.0084214862436056,60.0,-6.081188201904297,-0.0,-8.442672339015189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928180,297.0592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9143371582031,0.0,0.0,9.400685667060316e-05,297.1808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9143981933594,0.0,0.0,9.89937616395764e-05,297.1967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9144287109375,0.0,0.0,7.311645458685234e-05,297.1077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9144287109375,0.0,0.0,9.899376891553402e-05,297.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9143981933594,0.0,0.0,0.0004695837851613,290.8584289550781,294.1499938964844,282.54998779296875,282.43389892578125,283.9515991210937,282.5564880371094,290.51239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001112938625738,6.168172639320346e-09,0.0011129324557259,-0.0151016023010015,0.0,0.0,0.0,-0.0084297340363264,60.0,-6.080360412597656,-0.0,-8.445046262295366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928240,297.0584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9130859375,0.0,0.0,9.402048453921452e-05,297.1798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9131774902344,0.0,0.0,9.900810982799158e-05,297.1957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9131774902344,0.0,0.0,7.312705565709621e-05,297.1085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9131774902344,0.0,0.0,9.90081171039492e-05,297.4239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.91314697265625,0.0,0.0,0.0004696518299169,290.85699462890625,294.1499938964844,282.54998779296875,282.4272766113281,283.93780517578125,282.5557556152344,290.5102844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001113099977374,6.185156387061852e-09,0.0011130936909466,-0.0151460776105523,0.0,0.0,0.0,-0.0084382351487874,60.0,-6.079564571380615,-0.0,-8.447494082020057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928300,297.05767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9118347167969,0.0,0.0,9.403435979038476e-05,297.1788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9118957519531,0.0,0.0,9.902271995088086e-05,297.1948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.91192626953125,0.0,0.0,7.313784590223804e-05,297.10943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91192626953125,0.0,0.0,9.902272722683848e-05,297.4235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9118957519531,0.0,0.0,0.0004697211552411,290.8555603027344,294.1499938964844,282.54998779296875,282.42059326171875,283.9241027832031,282.5551147460937,290.5081481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132641229778,6.2024487768042044e-09,0.0011132578365504,-0.0151913594454526,0.0,0.0,0.0,-0.0084468899294734,60.0,-6.078792095184326,-0.0,-8.449985955394369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928360,297.056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9105834960937,0.0,0.0,9.404840966453776e-05,297.1778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.91064453125,0.0,0.0,9.90375192486681e-05,297.1939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.91064453125,0.0,0.0,7.314877439057454e-05,297.1103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9106750488281,0.0,0.0,9.90375192486681e-05,297.4231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9106140136719,0.0,0.0,0.0004697913245763,290.8541259765625,294.1499938964844,282.54998779296875,282.41387939453125,283.9105529785156,282.5545349121094,290.50604248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011134303640574,6.219961434794641e-09,0.00111342407763,-0.0152372187003493,0.0,0.0,0.0,-0.0084556555375456,60.0,-6.078037261962891,-0.0,-8.452509803191789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928420,297.0560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9093322753906,0.0,0.0,9.406245226273312e-05,297.17681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9093933105469,0.0,0.0,9.905230399454013e-05,297.1930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9093933105469,0.0,0.0,7.315969560295343e-05,297.1112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.909423828125,0.0,0.0,9.905230399454013e-05,297.4228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90936279296875,0.0,0.0,0.0004698614648077,290.8526916503906,294.1499938964844,282.54998779296875,282.4071350097656,283.89715576171875,282.55401611328125,290.50390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135964887216,6.237462990554832e-09,0.0011135902022942,-0.0152830481529235,0.0,0.0,0.0,-0.0084644155576825,60.0,-6.077289581298828,-0.0,-8.455032229903736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928480,297.0553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9080505371094,0.0,0.0,9.407627658220008e-05,297.17584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9081420898437,0.0,0.0,9.906685590976848e-05,297.1921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9081420898437,0.0,0.0,7.317044219234958e-05,297.1122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9081420898437,0.0,0.0,9.90668631857261e-05,297.4225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9081115722656,0.0,0.0,0.0004699304990936,290.85125732421875,294.1499938964844,282.54998779296875,282.4003295898437,283.8838806152344,282.5535583496094,290.5018005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011137600522488,6.254691875540175e-09,0.0011137537658214,-0.0153281651437282,0.0,0.0,0.0,-0.0084730386734008,60.0,-6.076537132263184,-0.0,-8.457516287307953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928540,297.0545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90679931640625,0.0,0.0,9.4089875346981e-05,297.1748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9068603515625,0.0,0.0,9.908118227031082e-05,297.1911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9068603515625,0.0,0.0,7.31810214347206e-05,297.1132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9068908691406,0.0,0.0,9.908118227031082e-05,297.42218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9068298339844,0.0,0.0,0.0004699984565377,290.8498229980469,294.1499938964844,282.54998779296875,282.3935241699219,283.8706970214844,282.5531616210937,290.4996643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011139210546389,6.271644537036991e-09,0.0011139147682115,-0.0153725566342473,0.0,0.0,0.0,-0.0084815239533782,60.0,-6.075777053833008,-0.0,-8.459960554318968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928600,297.0538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.905517578125,0.0,0.0,9.410293569089843e-05,297.1738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9056091308594,0.0,0.0,9.909493383020164e-05,297.1903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9056091308594,0.0,0.0,7.319118594750762e-05,297.1142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9056091308594,0.0,0.0,9.909494110615924e-05,297.4218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.90557861328125,0.0,0.0,0.0004700637073256,290.848388671875,294.1499938964844,282.54998779296875,282.3866882324219,283.8576354980469,282.55279541015625,290.4975280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011140755377709,6.287926179737724e-09,0.0011140692513436,-0.0154151916503906,0.0,0.0,0.0,-0.008489673025906,60.0,-6.074996948242188,-0.0,-8.462308898060655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
