time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11928660,297.0530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9042663574219,0.0,0.0,9.411528299096972e-05,297.1728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9043273925781,0.0,0.0,9.910793596645816e-05,297.1894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9043273925781,0.0,0.0,7.320078293560073e-05,297.1153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.90435791015625,0.0,0.0,9.91079432424158e-05,297.4215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.904296875,0.0,0.0,0.0004701253783423,290.8469543457031,294.1499938964844,282.54998779296875,282.3798828125,283.8447570800781,282.5524597167969,290.49542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011142216389998,6.303312982680609e-09,0.0011142153525725,-0.0154554843902587,0.0,0.0,0.0,-0.0084973741322755,60.0,-6.074176788330078,-0.0,-8.464527923024434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928720,297.0523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9029846191406,0.0,0.0,9.412680810783058e-05,297.17193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9030456542969,0.0,0.0,9.912007226375864e-05,297.1885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.903076171875,0.0,0.0,7.32097469153814e-05,297.11639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.903076171875,0.0,0.0,9.912007226375864e-05,297.4212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9030456542969,0.0,0.0,0.0004701829166151,290.8454895019531,294.1499938964844,282.54998779296875,282.3730773925781,283.8319702148437,282.5521850585937,290.4932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011143579613417,6.31767349545953e-09,0.0011143516749143,-0.0154930893331766,0.0,0.0,0.0,-0.0085045620799064,60.0,-6.073310375213623,-0.0,-8.46659986564191e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928780,297.0516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9017028808594,0.0,0.0,9.413778025191276e-05,297.17095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9017944335937,0.0,0.0,9.913163376040755e-05,297.18768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9017944335937,0.0,0.0,7.321828888962045e-05,297.1174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9017944335937,0.0,0.0,9.913163376040755e-05,297.42095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9017639160156,0.0,0.0,0.0004702377773355,290.84405517578125,294.1499938964844,282.54998779296875,282.36627197265625,283.8193054199219,282.55194091796875,290.4911499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011144878808408,6.331354551747381e-09,0.0011144815944135,-0.0155289145186543,0.0,0.0,0.0,-0.0085114100947976,60.0,-6.072411060333252,-0.0,-8.468573042819116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928840,297.0509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9004211425781,0.0,0.0,9.41474427236244e-05,297.1700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9005126953125,0.0,0.0,9.914179827319458e-05,297.18682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9005126953125,0.0,0.0,7.322579767787829e-05,297.1185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9005126953125,0.0,0.0,9.91418055491522e-05,297.420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9004821777344,0.0,0.0,0.0004702860023826,290.84259033203125,294.1499938964844,282.54998779296875,282.3594970703125,283.8067321777344,282.5516967773437,290.489013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011146020842716,6.343387148888269e-09,0.0011145957978442,-0.0155604220926761,0.0,0.0,0.0,-0.008517432026565,60.0,-6.071460723876953,-0.0,-8.470309609265314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928900,297.05035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8991394042969,0.0,0.0,9.415599197382107e-05,297.1690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89923095703125,0.0,0.0,9.915080590872094e-05,297.1859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.89923095703125,0.0,0.0,7.323244790313765e-05,297.11962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89923095703125,0.0,0.0,9.915081318467855e-05,297.4203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8992004394531,0.0,0.0,0.0004703287268057,290.84112548828125,294.1499938964844,282.54998779296875,282.3527526855469,283.7943420410156,282.551513671875,290.48687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011147033656015,6.354048398549139e-09,0.0011146969627588,-0.0155883394181728,0.0,0.0,0.0,-0.0085227685049176,60.0,-6.0704193115234375,-0.0,-8.471847934288237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928960,297.0497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8978576660156,0.0,0.0,9.416326793143526e-05,297.16815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89794921875,0.0,0.0,9.915846749208868e-05,297.1851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.89794921875,0.0,0.0,7.323810859816149e-05,297.1207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89794921875,0.0,0.0,9.915847476804628e-05,297.42010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8979187011719,0.0,0.0,0.0004703650774899,290.83966064453125,294.1499938964844,282.54998779296875,282.3460693359375,283.78204345703125,282.55133056640625,290.4847412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011147892801091,6.363109594786921e-09,0.0011147829936817,-0.0156120667234063,0.0,0.0,0.0,-0.0085273031145334,60.0,-6.069304943084717,-0.0,-8.473155332922033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929020,297.04913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8965759277344,0.0,0.0,9.41692414926365e-05,297.167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8966369628906,0.0,0.0,9.916475391946732e-05,297.184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89666748046875,0.0,0.0,7.324275065911934e-05,297.1217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.89666748046875,0.0,0.0,9.916476119542494e-05,297.4198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8966369628906,0.0,0.0,0.0004703949089162,290.83819580078125,294.1499938964844,282.54998779296875,282.33941650390625,283.7698974609375,282.5511779785156,290.48260498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148600606247,6.370549865408748e-09,0.001114853657782,-0.0156315509229898,0.0,0.0,0.0,-0.0085310274735093,60.0,-6.068115711212158,-0.0,-8.474228962995768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929080,297.0485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8952941894531,0.0,0.0,9.417374531039968e-05,297.1662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8953552246094,0.0,0.0,9.916949784383178e-05,297.1835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8953552246094,0.0,0.0,7.324625767068937e-05,297.1224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8953857421875,0.0,0.0,9.91695051197894e-05,297.4195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89532470703125,0.0,0.0,0.0004704173770733,290.8367614746094,294.1499938964844,282.54998779296875,282.3328552246094,283.7578125,282.551025390625,290.48046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011149132624268,6.376156047593895e-09,0.0011149068595841,-0.0156462304294109,0.0,0.0,0.0,-0.0085338335484266,60.0,-6.066847801208496,-0.0,-8.4750382711718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929140,297.0480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8940124511719,0.0,0.0,9.417664841748774e-05,297.1654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8940734863281,0.0,0.0,9.917255374602972e-05,297.1827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8940734863281,0.0,0.0,7.324851321754977e-05,297.122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8940734863281,0.0,0.0,9.917256102198736e-05,297.4192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.89404296875,0.0,0.0,0.0004704318998847,290.83526611328125,294.1499938964844,282.54998779296875,282.32635498046875,283.7458801269531,282.5509033203125,290.47833251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011149476049467,6.379768713316025e-09,0.001114941202104,-0.0156556908041238,0.0,0.0,0.0,-0.0085356421768665,60.0,-6.065476894378662,-0.0,-8.475559809539845e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929200,297.0474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8927001953125,0.0,0.0,9.417809633305296e-05,297.1644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.89276123046875,0.0,0.0,9.91740744211711e-05,297.1819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.89276123046875,0.0,0.0,7.324963371502236e-05,297.1229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8927917480469,0.0,0.0,9.917408169712873e-05,297.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8927307128906,0.0,0.0,0.0004704391176346,290.83380126953125,294.1499938964844,282.54998779296875,282.3199157714844,283.7340393066406,282.5508117675781,290.4761657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011149646015837,6.3815623896346105e-09,0.001114958198741,-0.015660386532545,0.0,0.0,0.0,-0.0085365399718284,60.0,-6.06402063369751,-0.0,-8.475819157638399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929260,297.0469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.89141845703125,0.0,0.0,9.417765977559613e-05,297.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8914794921875,0.0,0.0,9.917362331179902e-05,297.1811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8914794921875,0.0,0.0,7.32492990209721e-05,297.122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8914794921875,0.0,0.0,9.917363058775663e-05,297.4186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8914489746094,0.0,0.0,0.0004704369639512,290.83233642578125,294.1499938964844,282.54998779296875,282.3135986328125,283.72235107421875,282.5507202148437,290.4740295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011149594793096,6.381017048084914e-09,0.0011149530764669,-0.0156589597463607,0.0,0.0,0.0,-0.008536267094314,60.0,-6.062438488006592,-0.0,-8.47574028739473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929320,297.0464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8901062011719,0.0,0.0,9.417573892278595e-05,297.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8901672363281,0.0,0.0,9.917160059558228e-05,297.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8901672363281,0.0,0.0,7.32478074496612e-05,297.12255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.89019775390625,0.0,0.0,9.917160059558228e-05,297.4183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.89013671875,0.0,0.0,0.0004704273596871,290.83087158203125,294.1499938964844,282.54998779296875,282.3073425292969,283.71075439453125,282.5506286621094,290.4718933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011149365454912,6.378608752299897e-09,0.0011149302590638,-0.0156526528298854,0.0,0.0,0.0,-0.0085350610315799,60.0,-6.060765266418457,-0.0,-8.475392831996943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929380,297.0460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8887939453125,0.0,0.0,9.417196997674182e-05,297.1618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.88885498046875,0.0,0.0,9.916762792272492e-05,297.1795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88885498046875,0.0,0.0,7.324487523874268e-05,297.1221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8888854980469,0.0,0.0,9.916762792272492e-05,297.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88885498046875,0.0,0.0,0.0004704085295088,290.8293762207031,294.1499938964844,282.54998779296875,282.3012084960937,283.69927978515625,282.550537109375,290.4697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148918420076,6.373897409872597e-09,0.0011148855555802,-0.0156403146684169,0.0,0.0,0.0,-0.008532702922821,60.0,-6.058971405029297,-0.0,-8.47471284259882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929440,297.04559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8874816894531,0.0,0.0,9.416651300853118e-05,297.16094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8875732421875,0.0,0.0,9.916188719216734e-05,297.17877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8875732421875,0.0,0.0,7.324063335545361e-05,297.1217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8875732421875,0.0,0.0,9.916188719216734e-05,297.41766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8875427246094,0.0,0.0,0.0004703812883235,290.8279113769531,294.1499938964844,282.54998779296875,282.29522705078125,283.6879272460937,282.55047607421875,290.46759033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001114827231504,6.367089522285596e-09,0.0011148209450766,-0.0156224891543388,0.0,0.0,0.0,-0.0085292961448431,60.0,-6.057079315185547,-0.0,-8.473730161995263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929500,297.045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8861694335937,0.0,0.0,9.415922249900176e-05,297.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8862609863281,0.0,0.0,9.915420378092676e-05,297.1780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8862609863281,0.0,0.0,7.323495810851455e-05,297.12115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8862609863281,0.0,0.0,9.915421105688438e-05,297.41729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88623046875,0.0,0.0,0.0004703448503278,290.826416015625,294.1499938964844,282.54998779296875,282.2893371582031,283.6766662597656,282.5504150390625,290.4654235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011147408513352,6.357987913929719e-09,0.0011147345649078,-0.0155986556783318,0.0,0.0,0.0,-0.0085247410461306,60.0,-6.055062770843506,-0.0,-8.47241707901958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929560,297.0447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8848571777344,0.0,0.0,9.415020031156018e-05,297.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88494873046875,0.0,0.0,9.914470865624024e-05,297.1772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.88494873046875,0.0,0.0,7.322794408537447e-05,297.1205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.88494873046875,0.0,0.0,9.914471593219788e-05,297.4169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8849182128906,0.0,0.0,0.0004702997975982,290.8249206542969,294.1499938964844,282.54998779296875,282.2835693359375,283.6655578613281,282.5503845214844,290.4632873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011146339820697,6.3467306965492315e-09,0.0011146276956424,-0.0155691774562001,0.0,0.0,0.0,-0.0085191065445542,60.0,-6.052937030792236,-0.0,-8.470792778325632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929620,297.0444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.883544921875,0.0,0.0,9.413935185875744e-05,297.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.88360595703125,0.0,0.0,9.913327812682836e-05,297.17645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8836364746094,0.0,0.0,7.321950397454202e-05,297.1199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8836364746094,0.0,0.0,9.9133285402786e-05,297.4165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.88360595703125,0.0,0.0,0.0004702455771621,290.8234558105469,294.1499938964844,282.54998779296875,282.2779846191406,283.654541015625,282.5503234863281,290.46112060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011145054595544,6.333188196094852e-09,0.0011144991731271,-0.0155337154865264,0.0,0.0,0.0,-0.0085123283788561,60.0,-6.050696849822998,-0.0,-8.46883878580229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929680,297.0440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8822326660156,0.0,0.0,9.412674262421206e-05,297.1574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8822937011719,0.0,0.0,9.911999950418247e-05,297.1756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8822937011719,0.0,0.0,7.32096959836781e-05,297.1192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.88232421875,0.0,0.0,9.91200067801401e-05,297.4161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8822631835937,0.0,0.0,0.000470182596473,290.82196044921875,294.1499938964844,282.54998779296875,282.27252197265625,283.64361572265625,282.55029296875,290.458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011143560986965,6.3174536713006554e-09,0.0011143498122692,-0.0154925119131803,0.0,0.0,0.0,-0.0085044531151652,60.0,-6.048352241516113,-0.0,-8.466568601761537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929740,297.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88092041015625,0.0,0.0,9.411239443579689e-05,297.15655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8809814453125,0.0,0.0,9.910489461617544e-05,297.1749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8809814453125,0.0,0.0,7.319853466469795e-05,297.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8809814453125,0.0,0.0,9.910489461617544e-05,297.4157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8809509277344,0.0,0.0,0.0004701109428424,290.8204650878906,294.1499938964844,282.54998779296875,282.2672424316406,283.6328430175781,282.5502624511719,290.4568176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001114186248742,6.299553767519228e-09,0.0011141799623146,-0.0154456403106451,0.0,0.0,0.0,-0.0084954937919974,60.0,-6.045883655548096,-0.0,-8.463987200002523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929800,297.0433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8796081542969,0.0,0.0,9.409628546563908e-05,297.1557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8796691894531,0.0,0.0,9.908793435897678e-05,297.1741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8796691894531,0.0,0.0,7.318601274164394e-05,297.1179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8796691894531,0.0,0.0,9.908793435897678e-05,297.41534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.879638671875,0.0,0.0,0.0004700304707512,290.8189697265625,294.1499938964844,282.54998779296875,282.2621154785156,283.62213134765625,282.5502319335937,290.4546813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011139954440295,6.279460951219562e-09,0.0011139891576021,-0.0153930252417922,0.0,0.0,0.0,-0.0084854373708367,60.0,-6.043314933776856,-0.0,-8.461089606726092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929860,297.0430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782653808594,0.0,0.0,9.40783866099082e-05,297.15484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8783264160156,0.0,0.0,9.906908235279845e-05,297.1734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8783264160156,0.0,0.0,7.317208655877039e-05,297.11724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8783569335937,0.0,0.0,9.906908235279845e-05,297.4149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782958984375,0.0,0.0,0.000469941063784,290.8174743652344,294.1499938964844,282.54998779296875,282.2572021484375,283.6115417480469,282.5502014160156,290.4525146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011137834517285,6.257125484410153e-09,0.0011137771653011,-0.0153345363214612,0.0,0.0,0.0,-0.008474257774651,60.0,-6.040616989135742,-0.0,-8.45786871650489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929920,297.0428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.876953125,0.0,0.0,9.405875607626513e-05,297.15399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87701416015625,0.0,0.0,9.904841135721654e-05,297.1726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.87701416015625,0.0,0.0,7.315682159969583e-05,297.1165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.87701416015625,0.0,0.0,9.904841135721654e-05,297.4145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8769836425781,0.0,0.0,0.0004698430129792,290.8159484863281,294.1499938964844,282.54998779296875,282.2524719238281,283.60107421875,282.5501708984375,290.4503479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135510867461,6.23263929355744e-09,0.0011135448003187,-0.0152704175561666,0.0,0.0,0.0,-0.0084620025008916,60.0,-6.037814617156982,-0.0,-8.454338740193634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929980,297.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8756103515625,0.0,0.0,9.4037655799184e-05,297.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87567138671875,0.0,0.0,9.902619058266282e-05,297.1719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.87567138671875,0.0,0.0,7.314040703931823e-05,297.1158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87567138671875,0.0,0.0,9.902619785862043e-05,297.41412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8756408691406,0.0,0.0,0.0004697376280091,290.814453125,294.1499938964844,282.54998779296875,282.2479248046875,283.5906982421875,282.5501708984375,290.4482116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011133012594655,6.206320790624886e-09,0.0011132949730381,-0.0152014978229999,0.0,0.0,0.0,-0.0084488298743963,60.0,-6.034910202026367,-0.0,-8.450545152527411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930040,297.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.874267578125,0.0,0.0,9.40146783250384e-05,297.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.87432861328125,0.0,0.0,9.900199802359566e-05,297.1712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.87432861328125,0.0,0.0,7.31225372874178e-05,297.1151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8743591308594,0.0,0.0,9.900199802359566e-05,297.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87432861328125,0.0,0.0,0.0004696228425018,290.8129577636719,294.1499938964844,282.54998779296875,282.2435913085937,283.5804138183594,282.5501403808594,290.446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001113029080443,6.177657496664324e-09,0.001113022910431,-0.0151264406740665,0.0,0.0,0.0,-0.0084344837814569,60.0,-6.03191614151001,-0.0,-8.446415478147173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930100,297.0421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8729553222656,0.0,0.0,9.399023110745476e-05,297.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8730163574219,0.0,0.0,9.897625568555668e-05,297.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8730163574219,0.0,0.0,7.310352521017194e-05,297.1144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8730163574219,0.0,0.0,9.897625568555668e-05,297.4132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8729858398437,0.0,0.0,0.0004695007228292,290.8114318847656,294.1499938964844,282.54998779296875,282.2394714355469,283.5702514648437,282.5501403808594,290.4438781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001112739671953,6.1471610024455e-09,0.0011127335019409,-0.0150465806946158,0.0,0.0,0.0,-0.0084192203357815,60.0,-6.028787612915039,-0.0,-8.44202219241197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930160,297.0419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8716125488281,0.0,0.0,9.396411041961984e-05,297.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8716735839844,0.0,0.0,9.894873801385984e-05,297.1697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8716735839844,0.0,0.0,7.308320346055552e-05,297.1137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8716735839844,0.0,0.0,9.894874528981744e-05,297.41290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87164306640625,0.0,0.0,0.0004693702212534,290.8099365234375,294.1499938964844,282.54998779296875,282.235595703125,283.5602111816406,282.55010986328125,290.4417419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011124302400276,6.114572848048283e-09,0.0011124241864308,-0.0149612436071038,0.0,0.0,0.0,-0.0084029091522097,60.0,-6.025557518005371,-0.0,-8.437328347099537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930220,297.0418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8702697753906,0.0,0.0,9.393641812494025e-05,297.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8703308105469,0.0,0.0,9.89195832516998e-05,297.1690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8703308105469,0.0,0.0,7.306166662601754e-05,297.1130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8703308105469,0.0,0.0,9.89195832516998e-05,297.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.87030029296875,0.0,0.0,0.0004692318907473,290.80841064453125,294.1499938964844,282.54998779296875,282.2319641113281,283.5502624511719,282.55010986328125,290.4395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011121024144813,6.080033809752193e-09,0.0011120962444692,-0.0148707972839474,0.0,0.0,0.0,-0.0083856219425797,60.0,-6.02223014831543,-0.0,-8.432355258491955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930280,297.0417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8689270019531,0.0,0.0,9.390712511958554e-05,297.1490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8689880371094,0.0,0.0,9.888874046737328e-05,297.1683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8689880371094,0.0,0.0,7.303888560272753e-05,297.1123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8689880371094,0.0,0.0,9.888874046737328e-05,297.412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.86895751953125,0.0,0.0,0.0004690855857916,290.8069152832031,294.1499938964844,282.54998779296875,282.2285461425781,283.5404052734375,282.5500793457031,290.4374084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011117554968222,6.0434972581902e-09,0.0011117495596408,-0.0147751197218894,0.0,0.0,0.0,-0.0083673354238271,60.0,-6.018810749053955,-0.0,-8.427096531704592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930340,297.0416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8675842285156,0.0,0.0,9.387631871504708e-05,297.1482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8676452636719,0.0,0.0,9.885628969641402e-05,297.167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8676452636719,0.0,0.0,7.301491859834641e-05,297.1116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8676452636719,0.0,0.0,9.885629697237164e-05,297.4117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8676147460937,0.0,0.0,0.0004689316556323,290.8053894042969,294.1499938964844,282.54998779296875,282.22540283203125,283.5306396484375,282.5500793457031,290.4352722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011113906512036,6.0050635575237266e-09,0.0011113847140222,-0.0146744735538959,0.0,0.0,0.0,-0.0083480989560484,60.0,-6.015285015106201,-0.0,-8.421566377592171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930400,297.04156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8662414550781,0.0,0.0,9.384352597407997e-05,297.1473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8663024902344,0.0,0.0,9.882175800157712e-05,297.16705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8663024902344,0.0,0.0,7.29894163669087e-05,297.11090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8663024902344,0.0,0.0,9.882176527753472e-05,297.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86627197265625,0.0,0.0,0.0004687678883783,290.8038635253906,294.1499938964844,282.54998779296875,282.2225341796875,283.52099609375,282.5500793457031,290.43310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110024061053,5.9641633853857465e-09,0.0011109964689239,-0.0145673686638474,0.0,0.0,0.0,-0.0083276275545358,60.0,-6.011660099029541,-0.0,-8.41568308374008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930460,297.04156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8648681640625,0.0,0.0,9.38003504415974e-05,297.1466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.86492919921875,0.0,0.0,9.877629054244608e-05,297.1663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.86492919921875,0.0,0.0,7.295583054656163e-05,297.1102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8649597167969,0.0,0.0,9.877629781840368e-05,297.4109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.86492919921875,0.0,0.0,0.0004685521998908,290.8023376464844,294.1499938964844,282.54998779296875,282.2198181152344,283.51141357421875,282.550048828125,290.4309387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011104913428425,5.910309575085648e-09,0.0011104854056611,-0.0144263412803411,0.0,0.0,0.0,-0.0083006732165813,60.0,-6.007722854614258,-0.0,-8.407939589005765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930520,297.0417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.863525390625,0.0,0.0,9.373789362143724e-05,297.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.86358642578125,0.0,0.0,9.871053043752907e-05,297.165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.86358642578125,0.0,0.0,7.290725625352934e-05,297.1095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.86358642578125,0.0,0.0,9.871053043752907e-05,297.4105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8635559082031,0.0,0.0,0.0004682402359321,290.8008117675781,294.1499938964844,282.54998779296875,282.2172241210937,283.501953125,282.550048828125,290.42877197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011097519891336,5.832418992213206e-09,0.0011097461683675,-0.0142223667353391,0.0,0.0,0.0,-0.0082616889849305,60.0,-6.003064632415772,-0.0,-8.396746409289335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930580,297.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8621826171875,0.0,0.0,9.36580981942825e-05,297.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8622436523437,0.0,0.0,9.862649312708528e-05,297.1651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8622436523437,0.0,0.0,7.284519233508036e-05,297.10894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8622436523437,0.0,0.0,9.862650040304288e-05,297.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8622131347656,0.0,0.0,0.0004678416298702,290.7992858886719,294.1499938964844,282.54998779296875,282.2146911621094,283.4925842285156,282.550048828125,290.4266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001108807278797,5.732896379839758e-09,0.0011088015744462,-0.0139617407694458,0.0,0.0,0.0,-0.0082118771970272,60.0,-5.997438907623291,-0.0,-8.382455263244992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930640,297.0427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8608093261719,0.0,0.0,9.35602656682022e-05,297.1445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8608703613281,0.0,0.0,9.852347284322605e-05,297.1647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8608703613281,0.0,0.0,7.276910764630884e-05,297.1083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.86090087890625,0.0,0.0,9.852348011918366e-05,297.4098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8608703613281,0.0,0.0,0.000467352947453,290.7977600097656,294.1499938964844,282.54998779296875,282.2122802734375,283.4833374023437,282.550048828125,290.4244689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011076491791754,5.610886866236342e-09,0.0011076434748247,-0.0136422235518693,0.0,0.0,0.0,-0.0081508103758096,60.0,-5.990713596343994,-0.0,-8.364951753492279e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930700,297.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8594665527344,0.0,0.0,9.344865975435825e-05,297.1438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8595275878906,0.0,0.0,9.840595157584175e-05,297.16424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8595275878906,0.0,0.0,7.268229819601402e-05,297.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8595275878906,0.0,0.0,9.840595157584175e-05,297.4096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8594970703125,0.0,0.0,0.0004667954635806,290.7962341308594,294.1499938964844,282.54998779296875,282.2099609375,283.47418212890625,282.550048828125,290.4223022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011063278652727,5.471698649728296e-09,0.0011063223937526,-0.0132777150720357,0.0,0.0,0.0,-0.0080811455845832,60.0,-5.983038902282715,-0.0,-8.345006108356756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930760,297.044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.85809326171875,0.0,0.0,9.332213085144758e-05,297.1433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.858154296875,0.0,0.0,9.82727069640532e-05,297.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.858154296875,0.0,0.0,7.258389086928219e-05,297.1073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8581848144531,0.0,0.0,9.827271424001084e-05,297.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.858154296875,0.0,0.0,0.0004661634156946,290.7947082519531,294.1499938964844,282.54998779296875,282.20770263671875,283.465087890625,282.550048828125,290.4201354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011048300657421,5.313900874881483e-09,0.0011048247106373,-0.0128644630312919,0.0,0.0,0.0,-0.0080021666362881,60.0,-5.974411964416504,-0.0,-8.322422218043357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930820,297.0464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.85675048828125,0.0,0.0,9.31843533180654e-05,297.1428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8568115234375,0.0,0.0,9.812761709326878e-05,297.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8568115234375,0.0,0.0,7.247672328958288e-05,297.1069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8568115234375,0.0,0.0,9.81276243692264e-05,297.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8567810058594,0.0,0.0,0.0004654751683119,290.7931823730469,294.1499938964844,282.54998779296875,282.20556640625,283.4561462402344,282.5500183105469,290.41796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031988542526,5.142069881003408e-09,0.0011031937319785,-0.0124144544824957,0.0,0.0,0.0,-0.0079161627218127,60.0,-5.964906215667725,-0.0,-8.297865150552752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930880,297.0483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8553771972656,0.0,0.0,9.303529805038124e-05,297.1424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8554382324219,0.0,0.0,9.797066013561562e-05,297.16339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8554382324219,0.0,0.0,7.23607954569161e-05,297.1065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.85546875,0.0,0.0,9.797066741157324e-05,297.4089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8554382324219,0.0,0.0,0.0004647306341212,290.7916564941406,294.1499938964844,282.54998779296875,282.2034912109375,283.447265625,282.5500183105469,290.41583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011014342308044,4.9561843518119986e-09,0.0011014292249456,-0.0119276288896799,0.0,0.0,0.0,-0.0078231254592537,60.0,-5.954658031463623,-0.0,-8.271339879684093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930940,297.0505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8540344238281,0.0,0.0,9.287646389566362e-05,297.14208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8540954589844,0.0,0.0,9.780339314602315e-05,297.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8540954589844,0.0,0.0,7.223725697258487e-05,297.1063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8540954589844,0.0,0.0,9.780340042198075e-05,297.40887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.85406494140625,0.0,0.0,0.0004639371763914,290.7901306152344,294.1499938964844,282.54998779296875,282.2015380859375,283.4385070800781,282.5500183105469,290.4136657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010995536576956,4.7580912543310205e-09,0.0010995488846674,-0.0114088235422968,0.0,0.0,0.0,-0.0077239768579602,60.0,-5.943540096282959,-0.0,-8.243119253847908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931000,297.052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8526611328125,0.0,0.0,9.27110158954747e-05,297.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.85272216796875,0.0,0.0,9.762917034095152e-05,297.1632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.85272216796875,0.0,0.0,7.210857438622043e-05,297.1061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8527526855469,0.0,0.0,9.762917761690916e-05,297.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8526916503906,0.0,0.0,0.0004631107440218,290.7886047363281,294.1499938964844,282.54998779296875,282.1996459960937,283.4298400878906,282.5500183105469,290.4114990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975949699059,4.551763410631793e-09,0.0010975904297083,-0.0108684413135051,0.0,0.0,0.0,-0.0076207076199352,60.0,-5.931949138641357,-0.0,-8.213777391574696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931060,297.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.851318359375,0.0,0.0,9.253887401428074e-05,297.1416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.85137939453125,0.0,0.0,9.744790440890938e-05,297.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.85137939453125,0.0,0.0,7.197468949016184e-05,297.10595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85137939453125,0.0,0.0,9.744790440890938e-05,297.40887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8513488769531,0.0,0.0,0.0004622508713509,290.7870788574219,294.1499938964844,282.54998779296875,282.1978759765625,283.4212646484375,282.5500183105469,290.40936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001095557003282,4.3370844693413355e-09,0.0010955526959151,-0.0103061785921454,0.0,0.0,0.0,-0.0075132576748728,60.0,-5.91980504989624,-0.0,-8.18330292418068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
