time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11931120,297.05877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8499450683594,0.0,0.0,9.23631014302373e-05,297.1414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8500061035156,0.0,0.0,9.726279677124694e-05,297.1634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8500061035156,0.0,0.0,7.183797424659133e-05,297.105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8500061035156,0.0,0.0,9.726280404720455e-05,297.408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8499755859375,0.0,0.0,0.0004613728378899,290.7855224609375,294.1499938964844,282.54998779296875,282.1961669921875,283.4128112792969,282.5500183105469,290.4071960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001093475962989,4.117872709485937e-09,0.0010934718884527,-0.0097320321947336,0.0,0.0,0.0,-0.0074035399593412,60.0,-5.907347679138184,-0.0,-8.1522429695724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931180,297.0620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8486022949219,0.0,0.0,9.218435297952964e-05,297.141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8486328125,0.0,0.0,9.707457502372564e-05,297.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8486633300781,0.0,0.0,7.169895252445713e-05,297.1050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8486633300781,0.0,0.0,9.707457502372564e-05,297.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8486328125,0.0,0.0,0.0004604799614753,290.78399658203125,294.1499938964844,282.54998779296875,282.194580078125,283.4044494628906,282.5500183105469,290.405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913597652688,3.894959021977229e-09,0.0010913559235632,-0.0091481814160943,0.0,0.0,0.0,-0.0072919684462249,60.0,-5.894570350646973,-0.0,-8.120719741100403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931240,297.0655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.84722900390625,0.0,0.0,9.200507338391616e-05,297.1413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8472900390625,0.0,0.0,9.68857784755528e-05,297.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8472900390625,0.0,0.0,7.15595087967813e-05,297.1040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8472900390625,0.0,0.0,9.68857857515104e-05,297.40924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8472595214844,0.0,0.0,0.0004595844075083,290.782470703125,294.1499938964844,282.54998779296875,282.19305419921875,283.3961486816406,282.5500183105469,290.40289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010892372811213,3.671376314073882e-09,0.001089233555831,-0.0085625685751438,0.0,0.0,0.0,-0.0071800621226429,60.0,-5.881654739379883,-0.0,-8.089163117119824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931300,297.0692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8458557128906,0.0,0.0,9.182676149066538e-05,297.1413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8459167480469,0.0,0.0,9.669801511336118e-05,297.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8459167480469,0.0,0.0,7.142082176869735e-05,297.1026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.845947265625,0.0,0.0,9.669801511336118e-05,297.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8459167480469,0.0,0.0,0.0004586937429849,290.78094482421875,294.1499938964844,282.54998779296875,282.191650390625,283.38800048828125,282.5500183105469,290.4007263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010871262056753,3.449010632650129e-09,0.0010871228296309,-0.007980135269463,0.0,0.0,0.0,-0.0070687653496861,60.0,-5.868667125701904,-0.0,-8.05783884061384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931360,297.0730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8445129394531,0.0,0.0,9.165104711428285e-05,297.14141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8445739746094,0.0,0.0,9.651298023527488e-05,297.1645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8445739746094,0.0,0.0,7.128415745683014e-05,297.1010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8445739746094,0.0,0.0,9.651298023527488e-05,297.4096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.84454345703125,0.0,0.0,0.0004578160005621,290.7794189453125,294.1499938964844,282.54998779296875,282.1903076171875,283.3799133300781,282.5500183105469,290.3985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010850458638742,3.229877032495665e-09,0.0010850426042452,-0.0074061593040823,0.0,0.0,0.0,-0.0069590853527188,60.0,-5.855741500854492,-0.0,-8.027028997048546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931420,297.0770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8431396484375,0.0,0.0,9.14798947633244e-05,297.1415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8432006835937,0.0,0.0,9.633274021325632e-05,297.1649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8432006835937,0.0,0.0,7.115103653632104e-05,297.09942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8432006835937,0.0,0.0,9.633274021325632e-05,297.4099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8431701660156,0.0,0.0,0.0004569610173348,290.77789306640625,294.1499938964844,282.54998779296875,282.1890869140625,283.3719482421875,282.5500183105469,290.3964233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010830194223672,3.0164273301380717e-09,0.0010830163955688,-0.0068470649421215,0.0,0.0,0.0,-0.0068522510118782,60.0,-5.842992305755615,-0.0,-7.997075357479846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931480,297.0811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.841796875,0.0,0.0,9.131459228228778e-05,297.1416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.84185791015625,0.0,0.0,9.61586702032946e-05,297.1654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.84185791015625,0.0,0.0,7.102247036527842e-05,297.09783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.84185791015625,0.0,0.0,9.615867747925222e-05,297.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8418273925781,0.0,0.0,0.0004561353416647,290.7763671875,294.1499938964844,282.54998779296875,282.1879272460937,283.3640441894531,282.5500183105469,290.3942565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010810624808073,2.8102846716393515e-09,0.0010810596868395,-0.0063071041367948,0.0,0.0,0.0,-0.0067490735091269,60.0,-5.830492496490479,-0.0,-7.968200321784026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931540,297.08526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8404235839844,0.0,0.0,9.115745342569426e-05,297.14178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8404846191406,0.0,0.0,9.599319309927524e-05,297.1658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8404846191406,0.0,0.0,7.090024882927537e-05,297.0963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8404846191406,0.0,0.0,9.599320037523285e-05,297.4104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8404541015625,0.0,0.0,0.0004553503822535,290.7748413085937,294.1499938964844,282.54998779296875,282.1868896484375,283.3562316894531,282.5500183105469,290.3921203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010792019311338,2.614316763072111e-09,0.0010791993699967,-0.0057937889359891,0.0,0.0,0.0,-0.0066509884782135,60.0,-5.818430423736572,-0.0,-7.940798241179436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931600,297.0894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8390808105469,0.0,0.0,9.100854367716238e-05,297.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.839111328125,0.0,0.0,9.583638893673196e-05,297.1663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.839111328125,0.0,0.0,7.07844301359728e-05,297.09490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8391418457031,0.0,0.0,9.583638893673196e-05,297.4107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.839111328125,0.0,0.0,0.0004546065465547,290.7733154296875,294.1499938964844,282.54998779296875,282.1859130859375,283.3485107421875,282.5500183105469,290.38995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774389375001,2.428615308858184e-09,0.0010774364927783,-0.0053073614835739,0.0,0.0,0.0,-0.0065580424852669,60.0,-5.8067779541015625,-0.0,-7.914876221093436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931660,297.0935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.83770751953125,0.0,0.0,9.08708170754835e-05,297.1421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8377685546875,0.0,0.0,9.569134999765085e-05,297.1668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8377685546875,0.0,0.0,7.067730621201918e-05,297.0937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8377685546875,0.0,0.0,9.569135727360845e-05,297.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8377380371094,0.0,0.0,0.0004539185611065,290.77178955078125,294.1499938964844,282.54998779296875,282.18505859375,283.3409118652344,282.5500183105469,290.3878173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758083080872,2.25685559129829e-09,0.0010758059797808,-0.0048574497923254,0.0,0.0,0.0,-0.0064720739610493,60.0,-5.795779705047607,-0.0,-7.890937325782944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931720,297.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8363342285156,0.0,0.0,9.07427747733891e-05,297.1423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8363952636719,0.0,0.0,9.55565192271024e-05,297.16729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8363952636719,0.0,0.0,7.057772018015385e-05,297.0926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8363952636719,0.0,0.0,9.55565192271024e-05,297.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8363647460937,0.0,0.0,0.0004532789753284,290.770263671875,294.1499938964844,282.54998779296875,282.18426513671875,283.3333435058594,282.5500183105469,290.3856811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010742923477664,2.097174656157108e-09,0.0010742902522906,-0.0044391746632754,0.0,0.0,0.0,-0.0063921506516635,60.0,-5.785311698913574,-0.0,-7.86871439117931e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931780,297.101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8349914550781,0.0,0.0,9.062793833436444e-05,297.1424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.83502197265625,0.0,0.0,9.543559281155468e-05,297.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.83502197265625,0.0,0.0,7.048840052448213e-05,297.0918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8350524902344,0.0,0.0,9.543559281155468e-05,297.4118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.83502197265625,0.0,0.0,0.0004527053388301,290.76873779296875,294.1499938964844,282.54998779296875,282.18359375,283.3258972167969,282.5500183105469,290.383544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729326168075,1.953964545720055e-09,0.0010729307541623,-0.0040640425868332,0.0,0.0,0.0,-0.0063204718753695,60.0,-5.775661468505859,-0.0,-7.848810668065198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931840,297.10577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8336181640625,0.0,0.0,9.052312816493212e-05,297.1426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.83367919921875,0.0,0.0,9.532521653454752e-05,297.1682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.83367919921875,0.0,0.0,7.040688069537282e-05,297.09130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.83367919921875,0.0,0.0,9.532522381050512e-05,297.41229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8336486816406,0.0,0.0,0.000452181790024,290.7671813964844,294.1499938964844,282.54998779296875,282.1829833984375,283.3185119628906,282.5500183105469,290.3813781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716917458921,1.8232547693841639e-09,0.001071689883247,-0.0037216530181467,0.0,0.0,0.0,-0.0062550492584705,60.0,-5.766623973846436,-0.0,-7.830666248764828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931900,297.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8322448730469,0.0,0.0,9.042983583640309e-05,297.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8323059082031,0.0,0.0,9.52269765548408e-05,297.168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8323059082031,0.0,0.0,7.033432484604418e-05,297.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8323059082031,0.0,0.0,9.522698383079842e-05,297.4127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.832275390625,0.0,0.0,0.0004517157794907,290.7656555175781,294.1499938964844,282.54998779296875,282.1824951171875,283.31121826171875,282.5500183105469,290.3792419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705870809033,1.706912167165342e-09,0.0010705854510888,-0.0034168963320553,0.0,0.0,0.0,-0.0061968178488314,60.0,-5.75832462310791,-0.0,-7.814533375949395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931960,297.1133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.83087158203125,0.0,0.0,9.034785034600644e-05,297.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8309326171875,0.0,0.0,9.514064731774852e-05,297.16912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8309326171875,0.0,0.0,7.027055835351348e-05,297.0907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8309326171875,0.0,0.0,9.514064731774852e-05,297.41314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8309020996094,0.0,0.0,0.0004513062594924,290.7641296386719,294.1499938964844,282.54998779296875,282.1820678710937,283.3039855957031,282.5500183105469,290.3771057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010696164099499,1.6046683981585375e-09,0.0010696147801354,-0.0031490705441683,0.0,0.0,0.0,-0.0061456430703401,60.0,-5.7507500648498535,-0.0,-7.800369417054753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932020,297.1169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8294982910156,0.0,0.0,9.027527266880496e-05,297.1432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8295593261719,0.0,0.0,9.506421338301152e-05,297.1695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8295593261719,0.0,0.0,7.021410419838503e-05,297.0908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8295593261719,0.0,0.0,9.506422065896912e-05,297.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8295288085937,0.0,0.0,0.0004509436839725,290.7626037597656,294.1499938964844,282.54998779296875,282.1817626953125,283.2968444824219,282.5500183105469,290.3749694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687569156289,1.514151137804731e-09,0.0010687554022297,-0.0029119616374373,0.0,0.0,0.0,-0.0061003374867141,60.0,-5.743819236755371,-0.0,-7.787841127537831e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932080,297.1203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8281555175781,0.0,0.0,9.021129517350346e-05,297.1434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.82818603515625,0.0,0.0,9.49968452914618e-05,297.1699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.82818603515625,0.0,0.0,7.016435120021924e-05,297.0910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8282165527344,0.0,0.0,9.49968525674194e-05,297.4140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.82818603515625,0.0,0.0,0.0004506241239141,290.76104736328125,294.1499938964844,282.54998779296875,282.1815185546875,283.28973388671875,282.5500183105469,290.3728332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010679995175451,1.434367291608396e-09,0.0010679981205612,-0.0027029681950807,0.0,0.0,0.0,-0.0060604042373597,60.0,-5.737442493438721,-0.0,-7.776806398851478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932140,297.12359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8267822265625,0.0,0.0,9.015486284624784e-05,297.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8268127441406,0.0,0.0,9.493741526966916e-05,297.1703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8268127441406,0.0,0.0,7.012045534793288e-05,297.0915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.82684326171875,0.0,0.0,9.493742254562676e-05,297.41455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8268127441406,0.0,0.0,0.0004503422242123,290.759521484375,294.1499938964844,282.54998779296875,282.181396484375,283.2827453613281,282.5500183105469,290.3706970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673312935978,1.3639845919399816e-09,0.0010673298966139,-0.0025186010170727,0.0,0.0,0.0,-0.0060251764953136,60.0,-5.731775760650635,-0.0,-7.767078358256185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932200,297.12664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8254089355469,0.0,0.0,9.010356006911024e-05,297.1437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.825439453125,0.0,0.0,9.488339856034143e-05,297.17071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.825439453125,0.0,0.0,7.00805539963767e-05,297.0922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8254699707031,0.0,0.0,9.488339856034143e-05,297.4150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.825439453125,0.0,0.0,0.0004500859649851,290.75799560546875,294.1499938964844,282.54998779296875,282.18133544921875,283.2758178710937,282.5500183105469,290.3685607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667238384485,1.3000073240121424e-09,0.0010667225578799,-0.0023510125465691,0.0,0.0,0.0,-0.0059931548312306,60.0,-5.726479530334473,-0.0,-7.758241338251538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932260,297.12945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8240661621094,0.0,0.0,9.006337495520711e-05,297.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8240966796875,0.0,0.0,9.484108159085736e-05,297.17108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8241271972656,0.0,0.0,7.004929648246616e-05,297.0930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8241271972656,0.0,0.0,9.484108159085736e-05,297.4154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8240966796875,0.0,0.0,0.0004498852358665,290.7565002441406,294.1499938964844,282.54998779296875,282.181396484375,283.26904296875,282.5500183105469,290.3664245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496765607967,1.23329102486025e-09,0.0010496753966435,-0.0021926627960056,0.0,0.0,0.0,-0.0058772563934326,60.0,-5.682125091552734,-0.0,-7.751322073090705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932320,297.132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.82281494140625,0.0,0.0,9.004165622172877e-05,297.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8228759765625,0.0,0.0,9.481820598011836e-05,297.17144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8228759765625,0.0,0.0,7.003240898484364e-05,297.093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8228759765625,0.0,0.0,9.481821325607598e-05,297.416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8228454589844,0.0,0.0,0.0004497767367865,290.7550964355469,294.1499938964844,282.54998779296875,282.1815185546875,283.2626037597656,282.5500183105469,290.36431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910790249705,1.14776810278272e-09,0.0009910778608173,-0.0020264198537915,0.0,0.0,0.0,-0.0055439863353967,60.0,-5.538477897644043,-0.0,-7.747583197215135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932380,297.134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.82232666015625,0.0,0.0,9.00232043932192e-05,297.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8223876953125,0.0,0.0,9.479877189733088e-05,297.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8223876953125,0.0,0.0,7.001805352047086e-05,297.0950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8223876953125,0.0,0.0,9.47987791732885e-05,297.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8224182128906,0.0,0.0,0.0004496845649555,290.75439453125,294.1499938964844,282.54998779296875,282.1817626953125,283.25653076171875,282.5500183105469,290.3622131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009313314221799,1.065127541721722e-09,0.000931330374442,-0.0018689049175009,0.0,0.0,0.0,-0.0052062426693737,60.0,-5.303767681121826,-0.0,-7.744407071186289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932440,297.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8218688964844,0.0,0.0,9.004704770632088e-05,297.1444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8219299316406,0.0,0.0,9.482388122705744e-05,297.172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8219299316406,0.0,0.0,7.003659993642941e-05,297.0962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8219299316406,0.0,0.0,9.482388850301504e-05,297.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.82196044921875,0.0,0.0,0.0004498036869335,290.7534484863281,294.1499938964844,282.54998779296875,282.1820678710937,283.2511901855469,282.5500183105469,290.360107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007588762091472,9.218442120761947e-10,0.0007588752778246,-0.0016646668082103,0.0,0.0,0.0,-0.0042745149694383,60.0,-4.899258613586426,-0.0,-7.748509744942569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932500,297.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8219909667969,0.0,0.0,9.00357190403156e-05,297.1446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.822021484375,0.0,0.0,9.481195593252778e-05,297.1724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8220520019531,0.0,0.0,7.002778875175864e-05,297.0974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.822021484375,0.0,0.0,9.48119632084854e-05,297.4175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8221130371094,0.0,0.0,0.0004497471090871,290.7530517578125,294.1499938964844,282.54998779296875,282.1824951171875,283.2467041015625,282.5500183105469,290.3580017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006818107212893,8.3066381550978e-10,0.0006818099063821,-0.001502017956227,0.0,0.0,0.0,-0.0038458604831248,60.0,-4.371586799621582,-0.0,-7.746560015675642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932560,297.1405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8218994140625,0.0,0.0,4.076952245668508e-05,297.14483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.82196044921875,0.0,0.0,4.2932275391649455e-05,297.1727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.82196044921875,0.0,0.0,3.1709631002740934e-05,297.0987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8219299316406,0.0,0.0,4.2932275391649455e-05,297.4179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8220520019531,0.0,0.0,0.0002036522200796,290.75250244140625,294.1499938964844,282.54998779296875,282.1829833984375,283.2419738769531,282.55010986328125,290.3558959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006593136931769,7.68687891117281e-10,0.0006593129364773,-0.0013615796342492,0.0,0.0,0.0,-0.0036813500337302,60.0,-4.053696632385254,-0.0,-1.5883655279935738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932620,297.1422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8251342773437,0.0,0.0,4.497744521358982e-05,297.1450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8251647949219,0.0,0.0,4.736341725219973e-05,297.1731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8251953125,0.0,0.0,3.498245860100724e-05,297.10009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8251342773437,0.0,0.0,4.736342089017853e-05,297.4184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.825439453125,0.0,0.0,0.0002246716612717,290.75592041015625,294.1499938964844,282.54998779296875,282.18359375,283.2461853027344,282.5589904785156,290.3538513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005329782143235,6.53331111433175e-10,0.0005329775740392,-0.0011846404522657,0.0,0.0,0.0,-0.0029960905667394,60.0,-3.555635929107666,-0.0,-1.933164028855572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932680,297.1437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8267517089844,0.0,0.0,3.91537651012186e-05,297.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8268127441406,0.0,0.0,4.123080361750908e-05,297.1734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8268737792969,0.0,0.0,3.045293124159798e-05,297.1014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8267517089844,0.0,0.0,4.123080725548789e-05,297.4189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8271789550781,0.0,0.0,0.0001955811749212,290.7561340332031,294.1499938964844,282.54998779296875,282.18426513671875,283.2447814941406,282.5595397949219,290.351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004639544640667,5.687238457952049e-10,0.0004639539110939,-0.0010312305530533,0.0,0.0,0.0,-0.0026080794632434,60.0,-2.999849796295166,-0.0,-1.4649614854533866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932740,297.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8265991210937,0.0,0.0,2.0378771296236664e-05,297.1455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.82666015625,0.0,0.0,2.145982944057323e-05,297.173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8266906738281,0.0,0.0,1.5850157069507986e-05,297.1028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8265991210937,0.0,0.0,2.145982944057323e-05,297.41943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8270263671875,0.0,0.0,0.0001017961913021,290.7558288574219,294.1499938964844,282.54998779296875,282.18505859375,283.2439270019531,282.5623474121094,290.3497314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000472951476695,5.278505410544199e-10,0.0004729509237222,-0.0009147769305855,0.0,0.0,0.0,-0.0026259031146764,60.0,-2.769845724105835,-0.0,-3.968579687096962e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932800,297.14605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8272705078125,0.0,0.0,2.830531411746051e-05,297.145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.82733154296875,0.0,0.0,2.980686076625716e-05,297.1741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.827392578125,0.0,0.0,2.2015246941009536e-05,297.104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8272705078125,0.0,0.0,2.9806862585246563e-05,297.4198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8277587890625,0.0,0.0,0.0001413909194525,290.756591796875,294.1499938964844,282.54998779296875,282.1859130859375,283.24383544921875,282.5661926269531,290.34771728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003351060440763,4.10846051623892e-10,0.0003351056075189,-0.0007450155680999,0.0,0.0,0.0,-0.0018838092219084,60.0,-2.407576560974121,-0.0,-7.656232092756454e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932860,297.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8284606933594,0.0,0.0,2.348559064557776e-05,297.14599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8285217285156,0.0,0.0,2.47314583248226e-05,297.1745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8285522460937,0.0,0.0,1.826657171477564e-05,297.1055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.82843017578125,0.0,0.0,2.4731460143812e-05,297.4203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8289794921875,0.0,0.0,0.0001173153941635,290.7577819824219,294.1499938964844,282.54998779296875,282.1868896484375,283.2450561523437,282.57080078125,290.345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002774050808511,3.402473025548858e-10,0.0002774047316052,-0.0006171112181618,0.0,0.0,0.0,-0.0015595315489917,60.0,-1.9360556602478027,-0.0,-5.2708668540901735e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932920,297.147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.82940673828125,0.0,0.0,1.9130724467686377e-05,297.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8294372558594,0.0,0.0,2.014557503571268e-05,297.17486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8294982910156,0.0,0.0,1.487945337430574e-05,297.1068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8293762207031,0.0,0.0,2.0145576854702085e-05,297.42071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8299560546875,0.0,0.0,9.556193253956736e-05,290.75885009765625,294.1499938964844,282.54998779296875,282.1879272460937,283.24627685546875,282.5753173828125,290.3437194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002255342697026,2.767231166433959e-10,0.0002255339932162,-0.0005019758245907,0.0,0.0,0.0,-0.0012679822975769,60.0,-1.5605309009552002,-0.0,-3.4973726137366157e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932980,297.1483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8300170898437,0.0,0.0,1.5224043636408169e-05,297.146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.830078125,0.0,0.0,1.6031652194214985e-05,297.1752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.83013916015625,0.0,0.0,1.1840923434647266e-05,297.1081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8299865722656,0.0,0.0,1.6031652194214985e-05,297.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.83062744140625,0.0,0.0,7.604725396959111e-05,290.7596740722656,294.1499938964844,282.54998779296875,282.1890869140625,283.24737548828125,282.5792541503906,290.3417663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001802377519197,2.2097451646274635e-10,0.000180237533641,-0.0004007083189208,0.0,0.0,0.0,-0.0010132112074643,60.0,-1.2674418687820437,-0.0,-2.214823435764401e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933040,297.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8304443359375,0.0,0.0,1.1899455785169266e-05,297.146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8305053710937,0.0,0.0,1.2530701496871188e-05,297.1755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.83056640625,0.0,0.0,9.255133591068445e-06,297.1093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8304138183594,0.0,0.0,1.2530701496871188e-05,297.4215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8310546875,0.0,0.0,5.9440251789055765e-05,290.7602844238281,294.1499938964844,282.54998779296875,282.1903076171875,283.2482604980469,282.5823669433594,290.3398132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001408780372003,1.7271876984192858e-10,0.0001408778625773,-0.0003132028796244,0.0,0.0,0.0,-0.0007919494528323,60.0,-1.0118300914764404,-0.0,-1.3531106235475931e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933100,297.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8307189941406,0.0,0.0,9.113576197705696e-06,297.14697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.83074951171875,0.0,0.0,9.597035386832433e-06,297.1758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8308410644531,0.0,0.0,7.0883379521546885e-06,297.1103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8306884765625,0.0,0.0,9.597036296327133e-06,297.4218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.83135986328125,0.0,0.0,4.5524204324465245e-05,290.7607116699219,294.1499938964844,282.54998779296875,282.191650390625,283.24884033203125,282.5843811035156,290.3379211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000107896150439,1.3228243500584824e-10,0.0001078960121958,-0.000239876753767,0.0,0.0,0.0,-0.0006065408233553,60.0,-0.7996288537979126,-0.0,-7.937006607505737e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933160,297.1500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.83087158203125,0.0,0.0,6.792610747652361e-06,297.147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8309020996094,0.0,0.0,7.152946636779234e-06,297.1762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8309631347656,0.0,0.0,5.28314194525592e-06,297.11138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.830810546875,0.0,0.0,7.152947091526585e-06,297.42218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8315124511719,0.0,0.0,3.39305006491486e-05,290.7609558105469,294.1499938964844,282.54998779296875,282.19305419921875,283.2491760253906,282.58563232421875,290.3360290527344,0.0,0.0,0.0,0.0,1.0,1.0,-8.041822729865089e-05,9.859402877454568e-11,8.041812543524429e-05,-0.0001787872461136,0.0,0.0,0.0,-0.0004520729999057,60.0,-0.6181661486625671,-0.0,-4.40912639732005e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933220,297.1505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8309326171875,0.0,0.0,4.916971647617174e-06,297.1474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8309936523437,0.0,0.0,5.177808361622738e-06,297.176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8310546875,0.0,0.0,3.824311534117442e-06,297.1123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8309020996094,0.0,0.0,5.177808361622738e-06,297.4225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8315734863281,0.0,0.0,2.456129186612088e-05,290.7610778808594,294.1499938964844,282.54998779296875,282.194580078125,283.2493896484375,282.5863952636719,290.3341979980469,0.0,0.0,0.0,0.0,1.0,1.0,-5.821227023261599e-05,7.136917445915714e-11,5.821219747303985e-05,-0.0001294186367886,0.0,0.0,0.0,-0.000327241665218,60.0,-0.4668058753013611,-0.0,-2.3103324808815278e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933280,297.1509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8309631347656,0.0,0.0,3.437244686210761e-06,297.14764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8310241699219,0.0,0.0,3.619584276748356e-06,297.1767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8310852050781,0.0,0.0,2.673412609510706e-06,297.1131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8309326171875,0.0,0.0,3.619584504122031e-06,297.4227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.83160400390625,0.0,0.0,1.7169750208267942e-05,290.7611389160156,294.1499938964844,282.54998779296875,282.1961669921875,283.2494812011719,282.5868225097656,290.3323669433594,0.0,0.0,0.0,0.0,1.0,1.0,-4.069387796334922e-05,4.9891306364013837e-11,4.069383066962473e-05,-9.047130879480392e-05,0.0,0.0,0.0,-0.0002287615934619,60.0,-0.3408219218254089,-0.0,-1.1290156309851084e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933340,297.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8309936523437,0.0,0.0,2.3208533548313426e-06,297.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8310546875,0.0,0.0,2.4439705157419667e-06,297.17706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.83111572265625,0.0,0.0,1.8051082406600472e-06,297.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8309631347656,0.0,0.0,2.4439705157419667e-06,297.4230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8316345214844,0.0,0.0,1.1593143426580356e-05,290.7611694335937,294.1499938964844,282.54998779296875,282.1978759765625,283.2495422363281,282.5870056152344,290.3305969238281,0.0,0.0,0.0,0.0,1.0,1.0,-2.747699363681022e-05,3.3687191924869347e-11,2.747695907601156e-05,-6.108720117481425e-05,0.0,0.0,0.0,-0.0001544625411042,60.0,-0.2458932697772979,-0.0,-5.1472406198405096e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933400,297.1517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8309936523437,0.0,0.0,1.4696946664116697e-06,297.1480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8310546875,0.0,0.0,1.5476592807317502e-06,297.17730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.83111572265625,0.0,0.0,1.143095914812875e-06,297.1145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8309631347656,0.0,0.0,1.547659394418588e-06,297.4233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8316345214844,0.0,0.0,7.341429409279954e-06,290.7611999511719,294.1499938964844,282.54998779296875,282.1996459960937,283.24957275390625,282.58709716796875,290.328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.740002517180983e-05,2.1332680413821408e-11,1.7400003343936987e-05,-3.868392741424032e-05,0.0,0.0,0.0,-9.781462722457944e-05,60.0,-0.1688305884599685,-0.0,-2.0641120757058928e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933460,297.152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8309936523437,0.0,0.0,8.72381917815801e-07,297.148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8310546875,0.0,0.0,9.186602483168826e-07,297.1775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.83111572265625,0.0,0.0,6.785193136238377e-07,297.1151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8309631347656,0.0,0.0,9.186602483168826e-07,297.4235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8316345214844,0.0,0.0,4.3577283577178605e-06,290.7611694335937,294.1499938964844,282.54998779296875,282.2015380859375,283.24957275390625,282.5871276855469,290.3271484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.0328258213121444e-05,1.2662581920508398e-11,1.032824548019562e-05,-2.296192906214856e-05,0.0,0.0,0.0,-5.806052649859339e-05,60.0,-0.1114233210682869,-0.0,-7.272644726025179e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933520,297.15240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8309326171875,0.0,0.0,4.725930580207205e-07,297.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8309936523437,0.0,0.0,4.976632794750913e-07,297.177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8310546875,0.0,0.0,3.675724258300761e-07,297.1156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8309020996094,0.0,0.0,4.976633363185101e-07,297.4237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.83160400390625,0.0,0.0,2.3607003640790936e-06,290.7611083984375,294.1499938964844,282.54998779296875,282.2034912109375,283.2495422363281,282.58709716796875,290.32550048828125,0.0,0.0,0.0,0.0,1.0,1.0,-5.595177299255738e-06,6.859772298806188e-12,5.595170478045475e-06,-1.2439232705219185e-05,0.0,0.0,0.0,-3.145341179333627e-05,60.0,-0.0659394711256027,-0.0,-2.1342916583372284e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
