time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11933580,297.1527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8309326171875,0.0,0.0,2.251090052141081e-07,297.1484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8309936523437,0.0,0.0,2.370506422266772e-07,297.17791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8310546875,0.0,0.0,1.7508480709693688e-07,297.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8309020996094,0.0,0.0,2.370506564375319e-07,297.4239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.83160400390625,0.0,0.0,1.1244661664022717e-06,290.7611083984375,294.1499938964844,282.54998779296875,282.20556640625,283.2495422363281,282.58709716796875,290.3238830566406,0.0,0.0,0.0,0.0,1.0,1.0,-2.66515826297109e-06,3.267531427722515e-12,2.665155079739634e-06,-5.925183813815238e-06,0.0,0.0,0.0,-1.4982244465500116e-05,60.0,-0.039866205304861,-0.0,-4.842446430820824e-13,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933640,297.1529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8309326171875,0.0,0.0,8.337821810755487e-08,297.1485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8309936523437,0.0,0.0,8.780128268881526e-08,297.17803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8310546875,0.0,0.0,6.484972914222453e-08,297.1163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8309020996094,0.0,0.0,8.780128979424263e-08,297.4241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.83160400390625,0.0,0.0,4.164915026194649e-07,290.7611083984375,294.1499938964844,282.54998779296875,282.20770263671875,283.2495422363281,282.58709716796875,290.3222961425781,0.0,0.0,0.0,0.0,1.0,1.0,-9.871532711258624e-07,1.2102799231555885e-12,9.871520205706474e-07,-2.194636181229725e-06,0.0,0.0,0.0,-5.549300112761557e-06,60.0,-0.0216499492526054,-0.0,-6.64330651036979e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933700,297.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8309326171875,0.0,0.0,1.951746497752537e-08,297.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8309936523437,0.0,0.0,2.0552830548581372e-08,297.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8310546875,0.0,0.0,1.5180251722313187e-08,297.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8309020996094,0.0,0.0,2.0552832324938208e-08,297.4242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.83160400390625,0.0,0.0,9.749378193646409e-08,290.7611083984375,294.1499938964844,282.54998779296875,282.2099609375,283.2495422363281,282.58709716796875,290.3207702636719,0.0,0.0,0.0,0.0,1.0,1.0,-2.310777773573136e-07,2.833260698536372e-13,2.310774931402193e-07,-5.137327434567851e-07,0.0,0.0,0.0,-1.299020368605852e-06,60.0,-0.0111907208338379,-0.0,-3.6402049824718185e-15,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933760,297.1533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8309326171875,0.0,0.0,-4.11917375209292e-11,297.1486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8309936523437,0.0,0.0,-4.337688888633728e-11,297.1782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8310546875,0.0,0.0,-3.203802154128077e-11,297.1168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8309020996094,0.0,0.0,-4.337688888633728e-11,297.4243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.83160400390625,0.0,0.0,-2.0576126913418583e-10,290.7611083984375,294.1499938964844,282.54998779296875,282.2122802734375,283.2495422363281,282.58709716796875,290.3192749023437,0.0,0.0,0.0,0.0,1.0,1.0,4.912918960542353e-10,-6.112875844074307e-16,-4.912912854315721e-10,1.0901484159830943e-09,0.0,0.0,0.0,2.764863893389702e-09,60.0,-0.0052687432616949,-0.0,-1.621434105288903e-20,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933820,297.15350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8309326171875,0.0,0.0,-1.509510919039947e-11,297.1486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8309936523437,0.0,0.0,-1.5895878363592075e-11,297.1783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8310546875,0.0,0.0,-1.1740641445157074e-11,297.116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8309020996094,0.0,0.0,-1.5895878363592075e-11,297.4244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.83160400390625,0.0,0.0,-7.540319757470826e-11,290.7611083984375,294.1499938964844,282.54998779296875,282.2146911621094,283.2495422363281,282.58709716796875,290.3178100585937,0.0,0.0,0.0,0.0,1.0,1.0,1.6508623634781114e-10,-1.8295938130472487e-16,-1.6508604205878186e-10,3.7483366410739904e-10,0.0,0.0,0.0,9.167706593871116e-10,60.0,-0.0023144730366766,-0.0,-2.1774645091502647e-21,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933880,297.1535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8309326171875,0.0,0.0,-2.763172503306155e-11,297.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8309936523437,0.0,0.0,-2.9097538614686336e-11,297.1783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8310546875,0.0,0.0,-2.1491343427104678e-11,297.1170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8309020996094,0.0,0.0,-2.909754034940981e-11,297.4245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.83160400390625,0.0,0.0,-1.3802620157932208e-10,290.7611083984375,294.1499938964844,282.54998779296875,282.2172241210937,283.2495422363281,282.58709716796875,290.31640625,0.0,0.0,0.0,0.0,1.0,1.0,2.9773419840672943e-10,-3.816917336971865e-16,-2.9773380982867076e-10,6.800934815309745e-10,0.0,0.0,0.0,1.6880221664905542e-09,60.0,-0.0007260020938701,-0.0,-7.296172442418123e-21,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933940,297.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8309326171875,0.0,0.0,5.434239169765931e-10,297.1485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8309936523437,0.0,0.0,5.722515794559513e-10,297.1783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8310546875,0.0,0.0,4.2266309896454846e-10,297.1170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8309020996094,0.0,0.0,5.722516349671022e-10,297.424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.83160400390625,0.0,0.0,2.714515279222951e-09,290.7611083984375,294.1499938964844,282.54998779296875,282.2198181152344,283.2495422363281,282.58709716796875,290.3150329589844,0.0,0.0,0.0,0.0,1.0,1.0,-6.441464694972865e-09,7.885765777621446e-15,6.4414567013670884e-09,-1.4316005270131882e-08,0.0,0.0,0.0,-3.6205165088176734e-08,60.0,-0.0002132545632775,-0.0,-2.8219973836670272e-18,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934000,297.1536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8309326171875,0.0,0.0,3.7220957427308556e-09,297.1484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8309936523437,0.0,0.0,3.9195464651697876e-09,297.17822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8310546875,0.0,0.0,2.894963602173561e-09,297.1170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8309020996094,0.0,0.0,3.9195464651697876e-09,297.4245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.83160400390625,0.0,0.0,1.8592640316228426e-08,290.7611083984375,294.1499938964844,282.54998779296875,282.2225341796875,283.2495422363281,282.58709716796875,290.3136901855469,0.0,0.0,0.0,0.0,1.0,1.0,-4.4071168048276383e-08,5.4052716350148217e-14,4.407111120485752e-08,-9.797550859502736e-08,0.0,0.0,0.0,-2.4774635676294565e-07,60.0,-4.153237750870176e-05,-0.0,-1.3238968793885064e-16,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934060,297.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8309326171875,0.0,0.0,1.0331962840837152e-08,297.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8309936523437,0.0,0.0,1.0880055079098838e-08,297.1781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8310546875,0.0,0.0,8.035971887920823e-09,297.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8309020996094,0.0,0.0,1.0880055079098838e-08,297.42462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.83160400390625,0.0,0.0,5.161029648093064e-08,290.7611083984375,294.1499938964844,282.55078125,282.2261962890625,283.2495422363281,282.58709716796875,290.3124084472656,0.0,0.0,0.0,0.0,1.0,1.0,-1.2223064516092566e-07,1.4986694882052764e-13,1.2223048884152377e-07,-2.7179797257304017e-07,0.0,0.0,0.0,-6.871268851682544e-07,60.0,-4.747481580125168e-05,-0.0,-1.0201046482679298e-15,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934120,297.1535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8309326171875,0.0,0.0,5.140191561281426e-08,297.1481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8309936523437,0.0,0.0,5.41286979682809e-08,297.1780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8310546875,0.0,0.0,3.9979273225299046e-08,297.11688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8309020996094,0.0,0.0,5.41286979682809e-08,297.4245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8315734863281,0.0,0.0,2.567632293448696e-07,290.7610778808594,294.1499938964844,282.5531616210937,282.2316589355469,283.24951171875,282.58709716796875,290.3111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-6.085134600652964e-07,7.46045803259876e-13,6.085127211008512e-07,-1.3528805311580072e-06,0.0,0.0,0.0,-3.4207769203931093e-06,60.0,-0.0004169804742559,-0.0,-2.5248622366035728e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934180,297.15350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8309326171875,0.0,0.0,1.491227976657683e-07,297.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8309936523437,0.0,0.0,1.5703349731666094e-07,297.17779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8310546875,0.0,0.0,1.1598440607940574e-07,297.1167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8309020996094,0.0,0.0,1.5703349731666094e-07,297.424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8315734863281,0.0,0.0,7.448992391800857e-07,290.7610778808594,294.1499938964844,282.5570373535156,282.2388916015625,283.24951171875,282.58709716796875,290.3099365234375,0.0,0.0,0.0,0.0,1.0,1.0,-1.765344563864346e-06,2.1643604877080724e-12,1.7653424038144294e-06,-3.924824795831228e-06,0.0,0.0,0.0,-9.923955076374114e-06,60.0,-0.0042375023476779,-0.0,-2.1250400527791931e-13,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934240,297.1533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8309326171875,0.0,0.0,3.248843540859525e-07,297.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8309936523437,0.0,0.0,3.421189092023269e-07,297.1775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8310546875,0.0,0.0,2.526878688513534e-07,297.11651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8309020996094,0.0,0.0,3.421189092023269e-07,297.42449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8315734863281,0.0,0.0,1.6228647155003273e-06,290.7610778808594,294.1499938964844,282.5623474121094,282.2478332519531,283.24951171875,282.58709716796875,290.3087463378906,0.0,0.0,0.0,0.0,1.0,1.0,-3.846091658488149e-06,4.7154441809582615e-12,3.84608711101464e-06,-8.550839083909523e-06,0.0,0.0,0.0,-2.162093005608768e-05,60.0,-0.0112416390329599,-0.0,-1.0086410873189069e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934300,297.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8309326171875,0.0,0.0,6.027599965818808e-07,297.1472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8309936523437,0.0,0.0,6.347353291857871e-07,297.17730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8310546875,0.0,0.0,4.688133685704088e-07,297.1162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8309020996094,0.0,0.0,6.34735386029206e-07,297.4244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8315734863281,0.0,0.0,3.01091108667606e-06,290.7610778808594,294.1499938964844,282.5691223144531,282.2583923339844,283.24951171875,282.58709716796875,290.3076171875,0.0,0.0,0.0,0.0,1.0,1.0,-7.135787200240884e-06,8.748651109113936e-12,7.135778105293866e-06,-1.586460530234035e-05,0.0,0.0,0.0,-4.011402779724449e-05,60.0,-0.0224063638597726,-0.0,-3.471905488799943e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934360,297.15289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8309326171875,0.0,0.0,1.0182598089159e-06,297.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8309631347656,0.0,0.0,1.0722766319304355e-06,297.1769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8310241699219,0.0,0.0,7.919799145383877e-07,297.1158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8309020996094,0.0,0.0,1.0722767456172733e-06,297.42431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8315734863281,0.0,0.0,5.086418696009787e-06,290.76104736328125,294.1499938964844,282.5772399902344,282.2705383300781,283.24951171875,282.58709716796875,290.3064880371094,0.0,0.0,0.0,0.0,1.0,1.0,-1.2054732906108256e-05,1.4779429416411638e-11,1.2054718354193028e-05,-2.6800604246091098e-05,0.0,0.0,0.0,-6.776604277547449e-05,60.0,-0.0403847768902778,-0.0,-9.908233955524535e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934420,297.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8309020996094,0.0,0.0,1.5870976994847297e-06,297.1464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8309631347656,0.0,0.0,1.6712904198357137e-06,297.1766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8310241699219,0.0,0.0,1.2344094102445524e-06,297.1154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.83087158203125,0.0,0.0,1.6712905335225514e-06,297.4241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8315734863281,0.0,0.0,7.927882506919559e-06,290.76104736328125,294.1499938964844,282.5867004394531,282.28424072265625,283.24951171875,282.587158203125,290.305419921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.878902003227268e-05,2.3035821514194588e-11,1.8788996385410428e-05,-4.177252412773669e-05,0.0,0.0,0.0,-0.000105623024865,60.0,-0.0662503018975257,-0.0,-2.407057192455041e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934480,297.1522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8309020996094,0.0,0.0,2.341227400393109e-06,297.1459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8309631347656,0.0,0.0,2.4654252683831146e-06,297.1761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8310241699219,0.0,0.0,1.820954821596388e-06,297.1149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.83087158203125,0.0,0.0,2.46542549575679e-06,297.42401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.83154296875,0.0,0.0,1.1694915883708744e-05,290.7610168457031,294.1499938964844,282.5974426269531,282.2994079589844,283.2495422363281,282.5872497558594,290.30438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-2.771691652014852e-05,3.398159878487128e-11,2.771688195934985e-05,-6.162136560305953e-05,0.0,0.0,0.0,-0.0001558114454383,60.0,-0.1004272550344467,-0.0,-5.2380093318316057e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934540,297.15185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8309020996094,0.0,0.0,3.3137466743937694e-06,297.1454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8309631347656,0.0,0.0,3.4895351745944936e-06,297.1757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8310241699219,0.0,0.0,2.577358827693388e-06,297.1144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.83087158203125,0.0,0.0,3.4895351745944936e-06,297.423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8315734863281,0.0,0.0,1.6552850865991786e-05,290.76104736328125,294.1499938964844,282.6094055175781,282.31597900390625,283.2496032714844,282.5874938964844,290.3033752441406,0.0,0.0,0.0,0.0,1.0,1.0,-3.923028634744696e-05,4.809725187571168e-11,3.923023905372247e-05,-8.721830818103626e-05,0.0,0.0,0.0,-0.0002205341879744,60.0,-0.1482521742582321,-0.0,-1.0493435287362016e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934600,297.15142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8309326171875,0.0,0.0,4.556741259875707e-06,297.1448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8309936523437,0.0,0.0,4.79846858070232e-06,297.1752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8310546875,0.0,0.0,3.5441325962892734e-06,297.11376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8309020996094,0.0,0.0,4.79846858070232e-06,297.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8315734863281,0.0,0.0,2.2761867512599565e-05,290.7610778808594,294.1499938964844,282.62255859375,282.3339538574219,283.24969482421875,282.5879211425781,290.3023986816406,0.0,0.0,0.0,0.0,1.0,1.0,-5.394572872319259e-05,6.613875419558822e-11,5.394566323957406e-05,-0.0001199342150357,0.0,0.0,0.0,-0.0003032574604731,60.0,-0.2081126570701599,-0.0,-1.9842109899581567e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934660,297.15093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8310241699219,0.0,0.0,6.094829586800188e-06,297.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8310546875,0.0,0.0,6.418149496312253e-06,297.1746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8311462402344,0.0,0.0,4.740423264593119e-06,297.113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8309936523437,0.0,0.0,6.418149951059604e-06,297.42333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8316650390625,0.0,0.0,3.04449386021588e-05,290.7611999511719,294.1499938964844,282.6368408203125,282.35321044921875,283.2499084472656,282.5887451171875,290.3014831542969,0.0,0.0,0.0,0.0,1.0,1.0,-7.215474761324003e-05,8.846341020829485e-11,7.215466030174866e-05,-0.0001604171411599,0.0,0.0,0.0,-0.0004056199686601,60.0,-0.2862438857555389,-0.0,-3.54978629824032e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934720,297.1504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8311462402344,0.0,0.0,7.965980330482125e-06,297.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8311767578125,0.0,0.0,8.388561582250986e-06,297.174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.83123779296875,0.0,0.0,6.195762580318842e-06,297.1122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8310852050781,0.0,0.0,8.388561582250986e-06,297.4230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.831787109375,0.0,0.0,3.97917210648302e-05,290.76141357421875,294.1499938964844,282.6522216796875,282.3737487792969,283.250244140625,282.5899963378906,290.3005676269531,0.0,0.0,0.0,0.0,1.0,1.0,-9.43067789194174e-05,1.1562226870376335e-10,9.430666250409558e-05,-0.0002096663229167,0.0,0.0,0.0,-0.0005301482742652,60.0,-0.3810711205005646,-0.0,-6.063976543124735e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934780,297.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.83135986328125,0.0,0.0,1.0187394764216153e-05,297.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8314208984375,0.0,0.0,1.0727817425504329e-05,297.1734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8314819335937,0.0,0.0,7.923529665276874e-06,297.1112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8313293457031,0.0,0.0,1.0727818334999029e-05,297.4227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.83203125,0.0,0.0,5.088814577902667e-05,290.76177978515625,294.1499938964844,282.66864013671875,282.3954772949219,283.25079345703125,282.5919494628906,290.2996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001206055603688,1.4786515067921608e-10,0.0001206054075737,-0.0002681346668396,0.0,0.0,0.0,-0.0006779876421205,60.0,-0.4957862198352813,-0.0,-9.91757120871739e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934840,297.1492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.83172607421875,0.0,0.0,1.2838862858188804e-05,297.14215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8317565917969,0.0,0.0,1.351994251308497e-05,297.1727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.83184814453125,0.0,0.0,9.98578343569534e-06,297.1102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8316650390625,0.0,0.0,1.351994251308497e-05,297.4224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8323974609375,0.0,0.0,6.413278606487438e-05,290.7622985839844,294.1499938964844,282.68603515625,282.4183654785156,283.2515563964844,282.5946655273437,290.298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001519955985713,1.8635006038270063e-10,0.0001519954093964,-0.0003379221016075,0.0,0.0,0.0,-0.000854447716847,60.0,-0.6324352025985718,-0.0,-1.575187313918036e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934900,297.1485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8322448730469,0.0,0.0,1.589087514730636e-05,297.1413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8323059082031,0.0,0.0,1.673385668254923e-05,297.1720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8323974609375,0.0,0.0,1.2359570064290892e-05,297.1091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.83221435546875,0.0,0.0,1.6733858501538634e-05,297.42205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8329772949219,0.0,0.0,7.937820919323713e-05,290.7630615234375,294.1499938964844,282.70440673828125,282.4423217773437,283.2526550292969,282.59832763671875,290.2979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001881276693893,2.306487362213616e-10,0.0001881274365587,-0.0004182521370239,0.0,0.0,0.0,-0.001057565328665,60.0,-0.7909018993377686,-0.0,-2.4130963893753687e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934960,297.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8330078125,0.0,0.0,1.940654510690365e-05,297.1405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.83306884765625,0.0,0.0,2.043602762569208e-05,297.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8331298828125,0.0,0.0,1.509398043708643e-05,297.1079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8329772949219,0.0,0.0,2.043602762569208e-05,297.4216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8337707519531,0.0,0.0,9.693971514934674e-05,290.7640380859375,294.1499938964844,282.7236633300781,282.46734619140625,283.25396728515625,282.602783203125,290.29718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002297488827025,2.8167729260175633e-10,0.0002297486062161,-0.0005107858451083,0.0,0.0,0.0,-0.0012915405677631,60.0,-0.9755015969276428,-0.0,-3.598947362348781e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935020,297.1470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8340148925781,0.0,0.0,2.339135426154826e-05,297.1396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.83404541015625,0.0,0.0,2.463222517690156e-05,297.17047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341369628906,0.0,0.0,1.819327735574916e-05,297.1065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8339538574219,0.0,0.0,2.463222517690156e-05,297.4212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8348083496094,0.0,0.0,0.0001168446688097,290.7651672363281,294.1499938964844,282.7438049316406,282.49334716796875,283.2554626464844,282.60772705078125,290.29638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002769241691567,3.3951522149244795e-10,0.0002769238199107,-0.0006156674935482,0.0,0.0,0.0,-0.0015567381633445,60.0,-1.1869827508926392,-0.0,-5.228653066069455e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935080,297.1462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.835205078125,0.0,0.0,2.7857366148964505e-05,297.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.83526611328125,0.0,0.0,2.9335149520193227e-05,297.16961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8353576660156,0.0,0.0,2.166684134863317e-05,297.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.83514404296875,0.0,0.0,2.9335149520193227e-05,297.4207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8360595703125,0.0,0.0,0.0001391533151036,290.7663269042969,294.1499938964844,282.7647399902344,282.520263671875,283.2569580078125,282.6126708984375,290.2956237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003297962248325,4.04337591186632e-10,0.0003297958173789,-0.0007332145469263,0.0,0.0,0.0,-0.0018539609154686,60.0,-1.4229960441589355,-0.0,-7.415819514022814e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935140,297.1454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8367004394531,0.0,0.0,3.278116128058173e-05,297.1378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.83673095703125,0.0,0.0,3.452014425420202e-05,297.1687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8368225097656,0.0,0.0,2.549646160332486e-05,297.1036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.83660888671875,0.0,0.0,3.452014425420202e-05,297.4202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8376159667969,0.0,0.0,0.0001637487002881,290.767333984375,294.1499938964844,282.7864074707031,282.5480651855469,283.2581481933594,282.61676025390625,290.2948913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003872674133162,4.749827198224921e-10,0.000387266947655,-0.0008614706457592,0.0,0.0,0.0,-0.0021771544124931,60.0,-1.686418890953064,-0.0,-1.0268990990880413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935200,297.1445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8382568359375,0.0,0.0,3.809681948041544e-05,297.1368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8383178710937,0.0,0.0,4.0117785829352215e-05,297.1678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8384094238281,0.0,0.0,2.963086080853828e-05,297.1019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.83819580078125,0.0,0.0,4.011778946733102e-05,297.4197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8392639160156,0.0,0.0,0.0001903015072457,290.76806640625,294.1499938964844,282.808837890625,282.57666015625,283.2587585449219,282.619873046875,290.2941589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004497568588703,5.516953560658067e-10,0.0004497563058976,-0.0010006598895415,0.0,0.0,0.0,-0.0025285051669925,60.0,-1.9747083187103271,-0.0,-1.3869361659146762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935260,297.1436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.83990478515625,0.0,0.0,4.364705819170922e-05,297.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8399353027344,0.0,0.0,4.596245707944036e-05,297.1669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8400573730469,0.0,0.0,3.394771556486376e-05,297.1001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8397827148437,0.0,0.0,4.596246071741916e-05,297.419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8409729003906,0.0,0.0,0.0002180261071771,290.76824951171875,294.1499938964844,282.8319091796875,282.6060485839844,283.25848388671875,282.6216125488281,290.2934265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005167274503037,6.335195701367976e-10,0.0005167268100194,-0.0011488064192235,0.0,0.0,0.0,-0.0029048062860965,60.0,-2.2865309715271,-0.0,-1.8204929119747252e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935320,297.1427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8412475585937,0.0,0.0,5.666005381499417e-05,297.1347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.84130859375,0.0,0.0,5.966577009530738e-05,297.1659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8414306640625,0.0,0.0,4.40689327660948e-05,297.09832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8411560058594,0.0,0.0,5.966577009530738e-05,297.4186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8424377441406,0.0,0.0,0.0002830287266988,290.76806640625,294.1499938964844,282.8555908203125,282.6361083984375,283.25732421875,282.6228942871094,290.292724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005989919300191,7.254920553201313e-10,0.0005989911733195,-0.0013083389494568,0.0,0.0,0.0,-0.0033661213237792,60.0,-2.6233906745910645,-0.0,-3.067842158088752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935380,297.1416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8415832519531,0.0,0.0,9.003552986541763e-05,297.1337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.84161376953125,0.0,0.0,9.481175220571458e-05,297.1649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8417358398437,0.0,0.0,7.002764323260635e-05,297.09637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8414611816406,0.0,0.0,9.48117594816722e-05,297.41796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8427734375,0.0,0.0,0.0004497461486607,290.7673645019531,294.1499938964844,282.8798522949219,282.6668395996094,283.255615234375,282.6244812011719,290.2920227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006584153161384,8.06971378608523e-10,0.0006584145012311,-0.0014631255762651,0.0,0.0,0.0,-0.0037175363395363,60.0,-3.050487756729126,-0.0,-7.746524488538854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935440,297.1405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8416748046875,0.0,0.0,9.003728337120265e-05,297.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8417053222656,0.0,0.0,9.48136075749062e-05,297.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8418273925781,0.0,0.0,7.00290038366802e-05,297.0943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8415222167969,0.0,0.0,9.48136075749062e-05,297.4173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8428955078125,0.0,0.0,0.0004497549089137,290.7666320800781,294.1499938964844,282.9046325683594,282.6981811523437,283.2533874511719,282.6264343261719,290.29132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007641529664397,9.150444846284244e-10,0.0007641520351171,-0.0016415135469287,0.0,0.0,0.0,-0.0042979596182703,60.0,-3.4783430099487305,-0.0,-7.746826469201552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935500,297.1391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8412170410156,0.0,0.0,9.003630111692473e-05,297.13153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8412475585937,0.0,0.0,9.481256711296736e-05,297.1628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8414001464844,0.0,0.0,7.002823986113071e-05,297.0922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8410949707031,0.0,0.0,9.4812574388925e-05,297.4166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8424987792969,0.0,0.0,0.0004497500194702,290.76568603515625,294.1499938964844,282.9299011230469,282.73004150390625,283.2509155273437,282.6287841796875,290.2906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008692378178238,1.019080930753091e-09,0.0008692367700859,-0.0018099416047334,0.0,0.0,0.0,-0.0048732771538197,60.0,-3.930476903915405,-0.0,-7.746656649487704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935560,297.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.84039306640625,0.0,0.0,9.002651495393366e-05,297.1304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8404235839844,0.0,0.0,9.480226435698567e-05,297.1617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8405456542969,0.0,0.0,7.002062920946628e-05,297.0900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8402404785156,0.0,0.0,9.480226435698567e-05,297.4158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8416748046875,0.0,0.0,0.000449701125035,290.7649230957031,294.1499938964844,282.9555969238281,282.76239013671875,283.248291015625,282.63153076171875,290.2899475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008221725001,1.1387810694429843e-09,0.0010008210083469,-0.0019930501002818,0.0,0.0,0.0,-0.005588891915977,60.0,-4.450429916381836,-0.0,-7.744971952661217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935620,297.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.83953857421875,0.0,0.0,9.007874177768826e-05,297.1292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8395690917969,0.0,0.0,9.485725604463369e-05,297.16064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8396911621094,0.0,0.0,7.006125088082626e-05,297.0877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8393859863281,0.0,0.0,9.48572633205913e-05,297.4151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8408508300781,0.0,0.0,0.0004499619826674,290.7640686035156,294.1499938964844,282.981689453125,282.7951965332031,283.2458801269531,282.6347961425781,290.28924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694097680039,1.1718209735889218e-09,0.0009694086038507,-0.0021113243419677,0.0,0.0,0.0,-0.005445955786854,60.0,-4.750744819641113,-0.0,-7.753959607725849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935680,297.1339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.83795166015625,0.0,0.0,9.007426706375554e-05,297.1280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8379821777344,0.0,0.0,9.485254850005732e-05,297.15948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.838134765625,0.0,0.0,7.005777297308668e-05,297.0855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8377990722656,0.0,0.0,9.485255577601492e-05,297.414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8392639160156,0.0,0.0,0.0004499396600294,290.76226806640625,294.1499938964844,283.0080871582031,282.8283386230469,283.2435607910156,282.6386413574219,290.2885437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855571599677,1.2826275597177528e-09,0.0010855558793991,-0.0022864879574626,0.0,0.0,0.0,-0.0060799526982009,60.0,-5.031352043151856,-0.0,-7.753189379400285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935740,297.1318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8363342285156,0.0,0.0,9.012156806420536e-05,297.1268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8363647460937,0.0,0.0,9.4902359705884e-05,297.1583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8365173339844,0.0,0.0,7.0094560214784e-05,297.0832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8362121582031,0.0,0.0,9.4902359705884e-05,297.4134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.837646484375,0.0,0.0,0.0004501759249251,290.76043701171875,294.1499938964844,283.0348205566406,282.86181640625,283.2411193847656,282.6428527832031,290.287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669359471648,1.322396303571338e-09,0.001066934550181,-0.002409660955891,0.0,0.0,0.0,-0.0060043581761419,60.0,-5.19069766998291,-0.0,-7.761333620237566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935800,297.1295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.834716796875,0.0,0.0,9.016249532578512e-05,297.1256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8347473144531,0.0,0.0,9.494545520283282e-05,297.1571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8348999023437,0.0,0.0,7.012639252934605e-05,297.08087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8345947265625,0.0,0.0,9.494546247879045e-05,297.41259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8360290527344,0.0,0.0,0.0004503803502302,290.75860595703125,294.1499938964844,283.061767578125,282.8955383300781,283.23931884765625,282.64794921875,290.287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067420351319,1.3734283710320483e-09,0.0010674190707504,-0.0025433397386223,0.0,0.0,0.0,-0.0060299006290733,60.0,-5.262578010559082,-0.0,-7.768384335804512e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935860,297.1270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8330993652344,0.0,0.0,9.020540164783596e-05,297.1243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8331298828125,0.0,0.0,9.49906388996169e-05,297.1559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8332824707031,0.0,0.0,7.015976734692231e-05,297.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8329772949219,0.0,0.0,9.499064617557452e-05,297.41168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8343811035156,0.0,0.0,0.0004505946999415,290.7567749023437,294.1499938964844,283.08892822265625,282.92950439453125,283.2378234863281,282.6540832519531,290.2863464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010679282713681,1.4269324610793888e-09,0.0010679268743842,-0.0026834935415536,0.0,0.0,0.0,-0.0060566798783838,60.0,-5.273186206817627,-0.0,-7.775778954055569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935920,297.1243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8314819335937,0.0,0.0,9.02506144484505e-05,297.1231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8315124511719,0.0,0.0,9.503825276624411e-05,297.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8316650390625,0.0,0.0,7.019493205007166e-05,297.0762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.83135986328125,0.0,0.0,9.503825276624411e-05,297.4107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.832763671875,0.0,0.0,0.0004508205456659,290.7549133300781,294.1499938964844,283.1162109375,282.9635925292969,283.236572265625,282.6609191894531,290.2856140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684635490179,1.483308809113737e-09,0.0010684620356187,-0.0028311710339039,0.0,0.0,0.0,-0.0060848970897495,60.0,-5.269395351409912,-0.0,-7.78357502895233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
