time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11935980,297.1214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8298645019531,0.0,0.0,9.03000618563965e-05,297.1218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.82989501953125,0.0,0.0,9.50903195189312e-05,297.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8300170898437,0.0,0.0,7.023339276202023e-05,297.07391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8297119140625,0.0,0.0,9.509032679488882e-05,297.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.83111572265625,0.0,0.0,0.000451067549875,290.7530517578125,294.1499938964844,283.14361572265625,282.9977722167969,283.2356262207031,282.6688842773437,290.2848205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010690487688407,1.544966710120832e-09,0.0010690472554415,-0.0029926835559308,0.0,0.0,0.0,-0.006115757394582,60.0,-5.2557220458984375,-0.0,-7.792105805037863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936040,297.1184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8282165527344,0.0,0.0,9.035379480337724e-05,297.1205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8282470703125,0.0,0.0,9.514690464129671e-05,297.152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8283996582031,0.0,0.0,7.027517858659849e-05,297.0716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8280944824219,0.0,0.0,9.514690464129671e-05,297.40875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8294982910156,0.0,0.0,0.0004513359453994,290.751220703125,294.1499938964844,283.17108154296875,283.0320129394531,283.23492431640625,282.677734375,290.2840270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010696848621591,1.611964894898676e-09,0.0010696832323446,-0.0031681845430284,0.0,0.0,0.0,-0.0061492910608649,60.0,-5.240099906921387,-0.0,-7.801381229910478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936100,297.1151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8265991210937,0.0,0.0,9.041403245646508e-05,297.1192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8266296386719,0.0,0.0,9.521033643977717e-05,297.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8267517089844,0.0,0.0,7.032203575363383e-05,297.0694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8264465332031,0.0,0.0,9.521034371573478e-05,297.40771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8278503417969,0.0,0.0,0.0004516368499025,290.7493591308594,294.1499938964844,283.1985168457031,283.0661926269531,283.2345275878906,282.6879272460937,290.283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703979060053,1.687083028834024e-09,0.0010703962761908,-0.0033649553079158,0.0,0.0,0.0,-0.0061868885532021,60.0,-5.223221302032471,-0.0,-7.811786417732949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936160,297.1117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.824951171875,0.0,0.0,9.048036008607596e-05,297.1179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8249816894531,0.0,0.0,9.528018563287333e-05,297.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8251037597656,0.0,0.0,7.037362229311839e-05,297.0673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8248291015625,0.0,0.0,9.528018563287333e-05,297.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8262023925781,0.0,0.0,0.0004519681679084,290.7474975585937,294.1499938964844,283.2259521484375,283.100341796875,283.2343444824219,282.6992492675781,290.2823791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711831273511,1.7697919796333395e-09,0.0010711813811212,-0.0035816095769405,0.0,0.0,0.0,-0.0062282853759825,60.0,-5.206242561340332,-0.0,-7.823251735317174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936220,297.1081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.82330322265625,0.0,0.0,9.055442933458836e-05,297.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8233337402344,0.0,0.0,9.535818389849736e-05,297.14801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8234558105469,0.0,0.0,7.043122604954988e-05,297.0652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8231811523437,0.0,0.0,9.535818389849736e-05,297.4055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8245544433594,0.0,0.0,0.000452338164905,290.7456359863281,294.1499938964844,283.2532958984375,283.13433837890625,283.2344665527344,282.7121276855469,290.281494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720598511397,1.8621526542972327e-09,0.0010720579884946,-0.0038235455285757,0.0,0.0,0.0,-0.0062745129689574,60.0,-5.189498424530029,-0.0,-7.836064241928399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936280,297.1043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8216552734375,0.0,0.0,9.063631296157836e-05,297.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8216857910156,0.0,0.0,9.544441127218306e-05,297.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8218078613281,0.0,0.0,7.049491978250444e-05,297.06329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.821533203125,0.0,0.0,9.544441127218306e-05,297.4044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8228759765625,0.0,0.0,0.0004527471901383,290.7437438964844,294.1499938964844,283.2804870605469,283.16815185546875,283.2347717285156,282.72637939453125,290.2806091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010730292415246,1.964262308362663e-09,0.0010730272624641,-0.0040910183452069,0.0,0.0,0.0,-0.006325620226562,60.0,-5.1730828285217285,-0.0,-7.850242411677756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936340,297.100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.82000732421875,0.0,0.0,9.072771354112774e-05,297.11383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8200378417969,0.0,0.0,9.554065763950348e-05,297.14508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8201599121094,0.0,0.0,7.056600588839501e-05,297.0614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.81988525390625,0.0,0.0,9.554065763950348e-05,297.4032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8212280273437,0.0,0.0,0.0004532037419266,290.74188232421875,294.1499938964844,283.3075256347656,283.20172119140625,283.2354431152344,282.74285888671875,290.2796936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741112055256,2.078234251357003e-09,0.0010741091100499,-0.0043895626440644,0.0,0.0,0.0,-0.0063826646655797,60.0,-5.15725040435791,-0.0,-7.86608183034332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936400,297.09619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8183288574219,0.0,0.0,9.082578617380932e-05,297.1123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.818359375,0.0,0.0,9.56439325818792e-05,297.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8185119628906,0.0,0.0,7.064228702802211e-05,297.0596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8182067871094,0.0,0.0,9.56439398578368e-05,297.402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8195495605469,0.0,0.0,0.0004536936467047,290.739990234375,294.1499938964844,283.3343200683594,283.2350158691406,283.2362976074219,282.7609558105469,290.2787475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010752722155302,2.2005328670360313e-09,0.0010752700036391,-0.0047099175862967,0.0,0.0,0.0,-0.0064438763074576,60.0,-5.141839027404785,-0.0,-7.88309648669383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936460,297.0919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8166809082031,0.0,0.0,9.093291737372056e-05,297.1109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.81671142578125,0.0,0.0,9.575674630468713e-05,297.1420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8168334960937,0.0,0.0,7.072560401866212e-05,297.0580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8165588378906,0.0,0.0,9.575674630468713e-05,297.40087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8179016113281,0.0,0.0,0.0004542287788353,290.73809814453125,294.1499938964844,283.36083984375,283.2679138183594,283.2373962402344,282.7808837890625,290.2778015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010765403276309,2.334121340652473e-09,0.0010765379993245,-0.005059843417257,0.0,0.0,0.0,-0.006510738749057,60.0,-5.126955986022949,-0.0,-7.901702758772444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936520,297.0875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.81500244140625,0.0,0.0,9.104729542741552e-05,297.1094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8150329589844,0.0,0.0,9.58771925070323e-05,297.14044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.815185546875,0.0,0.0,7.081456715241075e-05,297.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8148803710937,0.0,0.0,9.58771925070323e-05,297.3996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.81622314453125,0.0,0.0,0.000454800116131,290.7362060546875,294.1499938964844,283.38702392578125,283.3004150390625,283.2387084960937,282.80255126953125,290.2767944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010778943542391,2.476751026492252e-09,0.001077891793102,-0.005433449987322,0.0,0.0,0.0,-0.0065821264870464,60.0,-5.112620830535889,-0.0,-7.921592981574578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936580,297.0829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8133544921875,0.0,0.0,9.116993169300258e-05,297.1080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8133850097656,0.0,0.0,9.600633347872645e-05,297.1388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8135070800781,0.0,0.0,7.090994768077508e-05,297.0551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8132019042969,0.0,0.0,9.600633347872645e-05,297.3984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8145446777344,0.0,0.0,0.0004554126935545,290.7343139648437,294.1499938964844,283.4128723144531,283.3324584960937,283.2403259277344,282.8270263671875,290.2757873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793461697176,2.6296786970192443e-09,0.0010793436085805,-0.0058340295217931,0.0,0.0,0.0,-0.0066586695611476,60.0,-5.099073886871338,-0.0,-7.942946211869639e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936640,297.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8116760253906,0.0,0.0,9.1297879407648e-05,297.1064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.81170654296875,0.0,0.0,9.61410696618259e-05,297.1371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.81182861328125,0.0,0.0,7.100946822902188e-05,297.05389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8115234375,0.0,0.0,9.61410696618259e-05,297.3971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8128356933594,0.0,0.0,0.0004560518136713,290.732421875,294.1499938964844,283.43829345703125,283.3639831542969,283.2421264648437,282.8533020019531,290.2747497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010808608494699,2.789231956512594e-09,0.0010808580555021,-0.0062519605271518,0.0,0.0,0.0,-0.0067385276779532,60.0,-5.086000442504883,-0.0,-7.965255832687036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936700,297.0736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8099670410156,0.0,0.0,9.143224451690912e-05,297.1049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8099975585937,0.0,0.0,9.628256520954892e-05,297.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.81011962890625,0.0,0.0,7.11139728082344e-05,297.0527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8098449707031,0.0,0.0,9.628256520954892e-05,297.3959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8111572265625,0.0,0.0,0.0004567230353131,290.73052978515625,294.1499938964844,283.4632263183594,283.3948974609375,283.2442321777344,282.88201904296875,290.273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010824515484273,2.956792588548751e-09,0.0010824486380442,-0.0066908625885844,0.0,0.0,0.0,-0.0068223942071199,60.0,-5.073596000671387,-0.0,-7.988718664364569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936760,297.06890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.80828857421875,0.0,0.0,9.157041495200248e-05,297.1033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8083190917969,0.0,0.0,9.642806253395976e-05,297.1337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8084411621094,0.0,0.0,7.122143870219588e-05,297.0517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.80816650390625,0.0,0.0,9.642806980991736e-05,297.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8094787597656,0.0,0.0,0.0004574132035486,290.7286071777344,294.1499938964844,283.4876708984375,283.4251708984375,283.2464904785156,282.9125061035156,290.2725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001084087183699,3.129091874498613e-09,0.0010840840404853,-0.0071421731263399,0.0,0.0,0.0,-0.0069086318835616,60.0,-5.061662673950195,-0.0,-8.012880670094091e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936820,297.0641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8066101074219,0.0,0.0,9.171197598334402e-05,297.1018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.806640625,0.0,0.0,9.657713235355914e-05,297.1320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8067626953125,0.0,0.0,7.133154576877132e-05,297.05084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8064880371094,0.0,0.0,9.657713962951676e-05,297.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8077697753906,0.0,0.0,0.0004581203393172,290.7267150878906,294.1499938964844,283.5115661621094,283.45477294921875,283.2489929199219,282.9450988769531,290.271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001085763098672,3.305621554261506e-09,0.0010857597226276,-0.0076045598834753,0.0,0.0,0.0,-0.0069969873875379,60.0,-5.050335884094238,-0.0,-8.03767363777297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936880,297.059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8049011230469,0.0,0.0,9.18554942472838e-05,297.1002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.804931640625,0.0,0.0,9.672826854512095e-05,297.1303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8050537109375,0.0,0.0,7.144316623453051e-05,297.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8047790527344,0.0,0.0,9.672826854512095e-05,297.39208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8060607910156,0.0,0.0,0.000458837224869,290.72479248046875,294.1499938964844,283.53485107421875,283.4836120605469,283.25164794921875,282.9790954589844,290.2703552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010874620638787,3.484590838098711e-09,0.0010874585714191,-0.0080733317881822,0.0,0.0,0.0,-0.0070865638554096,60.0,-5.039453029632568,-0.0,-8.062848877443687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936940,297.0545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8031921386719,0.0,0.0,9.19998565223068e-05,297.0986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.80322265625,0.0,0.0,9.688028512755408e-05,297.1285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8033447265625,0.0,0.0,7.155544881243259e-05,297.04937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8030700683594,0.0,0.0,9.68802924035117e-05,297.39080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8043518066406,0.0,0.0,0.0004595583595801,290.7228698730469,294.1499938964844,283.5574645996094,283.5116271972656,283.25457763671875,283.0149841308594,290.2691955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891711572185,3.664617054255359e-09,0.0010891675483435,-0.008544866926968,0.0,0.0,0.0,-0.0071766697801649,60.0,-5.02915620803833,-0.0,-8.088211700396641e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937000,297.0498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8014831542969,0.0,0.0,9.21436949283816e-05,297.0970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.801513671875,0.0,0.0,9.703174873720856e-05,297.1268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8016357421875,0.0,0.0,7.166732393670827e-05,297.0487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8013610839844,0.0,0.0,9.703175601316616e-05,297.3895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8026428222656,0.0,0.0,0.0004602768458425,290.720947265625,294.1499938964844,283.57940673828125,283.5387878417969,283.25762939453125,283.0518798828125,290.2680053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010908739641308,3.843980689310911e-09,0.0010908701224252,-0.0090146604925394,0.0,0.0,0.0,-0.0072664436884224,60.0,-5.019232749938965,-0.0,-8.113521232644416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937060,297.045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7997741699219,0.0,0.0,9.228509588865565e-05,297.0954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7998046875,0.0,0.0,9.71806512097828e-05,297.12506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7999267578125,0.0,0.0,7.177730003604665e-05,297.0482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7996520996094,0.0,0.0,9.718065848574042e-05,297.38824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8009033203125,0.0,0.0,0.0004609831667039,290.718994140625,294.1499938964844,283.6005859375,283.56500244140625,283.26092529296875,283.0899963378906,290.26678466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925480164587,4.020312083241606e-09,0.0010925439419224,-0.0094765070825815,0.0,0.0,0.0,-0.0073547000065445,60.0,-5.009803771972656,-0.0,-8.138441387472994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937120,297.0406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7980651855469,0.0,0.0,9.242377564078196e-05,297.0939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.798095703125,0.0,0.0,9.73266942310147e-05,297.1233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7982177734375,0.0,0.0,7.188516610767692e-05,297.0477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7979431152344,0.0,0.0,9.73266942310147e-05,297.386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7991943359375,0.0,0.0,0.0004616759251803,290.7170715332031,294.1499938964844,283.6210021972656,283.5902404785156,283.2643737792969,283.1286315917969,290.2655639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941898217424,4.193253744233516e-09,0.0010941856307908,-0.0099294688552618,0.0,0.0,0.0,-0.007441259920597,60.0,-5.000699520111084,-0.0,-8.16291958471993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937180,297.0361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7963256835937,0.0,0.0,9.255778422812e-05,297.09234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7963562011719,0.0,0.0,9.74678114289418e-05,297.1216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7964782714844,0.0,0.0,7.19893942005001e-05,297.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.79620361328125,0.0,0.0,9.74678187048994e-05,297.3857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7974548339844,0.0,0.0,0.0004623453423846,290.7151184082031,294.1499938964844,283.6405639648437,283.61444091796875,283.2679748535156,283.1677551269531,290.26434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957763297483,4.3603702870598235e-09,0.0010957720223814,-0.0103671671822667,0.0,0.0,0.0,-0.0075249043293297,60.0,-4.991949081420898,-0.0,-8.1866076584447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937240,297.03179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.79461669921875,0.0,0.0,9.268565918318929e-05,297.0907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7946472167969,0.0,0.0,9.760246757650748e-05,297.1199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7947692871094,0.0,0.0,7.208884926512837e-05,297.046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.79449462890625,0.0,0.0,9.760247485246508e-05,297.38446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.79571533203125,0.0,0.0,0.0004629840841516,290.71319580078125,294.1499938964844,283.6592102050781,283.6375732421875,283.2716979980469,283.2069091796875,290.2630615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010972901945933,4.519832952354363e-09,0.0010972856543958,-0.0107848159968853,0.0,0.0,0.0,-0.0076047172769904,60.0,-4.983480930328369,-0.0,-8.20924341837781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937300,297.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7928771972656,0.0,0.0,9.280589438276364e-05,297.0892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7929077148437,0.0,0.0,9.77290837909095e-05,297.11822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.79302978515625,0.0,0.0,7.218236714834347e-05,297.04638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7927551269531,0.0,0.0,9.77290837909095e-05,297.3832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7939758300781,0.0,0.0,0.0004635846707969,290.71124267578125,294.1499938964844,283.6769714355469,283.6595153808594,283.2756042480469,283.2458190917969,290.26177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010987136047333,4.6697663513839416e-09,0.0010987089481204,-0.0111774988472461,0.0,0.0,0.0,-0.0076797613874077,60.0,-4.9753737449646,-0.0,-8.230554726651462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937360,297.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7911376953125,0.0,0.0,9.2917907750234e-05,297.0877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7911682128906,0.0,0.0,9.784703433979304e-05,297.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7912902832031,0.0,0.0,7.22694894648157e-05,297.0458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.791015625,0.0,0.0,9.784703433979304e-05,297.38201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.792236328125,0.0,0.0,0.0004641441919375,290.70928955078125,294.1499938964844,283.6937255859375,283.6802673339844,283.2796630859375,283.2841796875,290.260498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011000396916642,4.809447951004131e-09,0.001100034918636,-0.0115433288738131,0.0,0.0,0.0,-0.007749673910439,60.0,-4.967509746551514,-0.0,-8.250433580769825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937420,297.0198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7893981933594,0.0,0.0,9.30192763917148e-05,297.08624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7894287109375,0.0,0.0,9.795378718990833e-05,297.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.78955078125,0.0,0.0,7.2348331741523e-05,297.0452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7892761230469,0.0,0.0,9.795378718990833e-05,297.3808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7904968261719,0.0,0.0,0.0004646505694836,290.70733642578125,294.1499938964844,283.7094421386719,283.6997375488281,283.2838134765625,283.3217163085937,290.2591552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011012399336323,4.93586194139084e-09,0.0011012349277734,-0.0118744065985083,0.0,0.0,0.0,-0.0078129461035132,60.0,-4.959852695465088,-0.0,-8.268445128578605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937480,297.01617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.78765869140625,0.0,0.0,9.310930909123272e-05,297.08477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7876892089844,0.0,0.0,9.804859291762114e-05,297.1134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7878112792969,0.0,0.0,7.24183555576019e-05,297.0445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7875366210937,0.0,0.0,9.804859291762114e-05,297.379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.78875732421875,0.0,0.0,0.0004651003109756,290.70538330078125,294.1499938964844,283.7240905761719,283.7178955078125,283.2880554199219,283.3583984375,290.2578430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023057159036,5.048132578622244e-09,0.0011023007100448,-0.012168439105153,0.0,0.0,0.0,-0.0078691393136978,60.0,-4.9523606300354,-0.0,-8.284457919671696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937540,297.0128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7859191894531,0.0,0.0,9.318716183770448e-05,297.0833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.78594970703125,0.0,0.0,9.813057113206014e-05,297.1119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7860717773437,0.0,0.0,7.247890607686713e-05,297.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7857971191406,0.0,0.0,9.813057840801775e-05,297.37847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7869873046875,0.0,0.0,0.0004654891672544,290.70343017578125,294.1499938964844,283.7376403808594,283.73468017578125,283.2924194335937,283.3935241699219,290.2564697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011032274924218,5.1452144766983565e-09,0.0011032223701477,-0.0124226910993456,0.0,0.0,0.0,-0.0079177310690283,60.0,-4.945072174072266,-0.0,-8.29831634518996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937600,297.0097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7841796875,0.0,0.0,9.325071732746436e-05,297.08203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7842102050781,0.0,0.0,9.8197502666153e-05,297.1105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7843017578125,0.0,0.0,7.252834620885551e-05,297.04266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7840576171875,0.0,0.0,9.819750994211064e-05,297.3773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7852478027344,0.0,0.0,0.0004658066900447,290.70147705078125,294.1499938964844,283.75,283.75,283.296875,283.4270935058594,290.2550964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011039800010621,5.224475518872396e-09,0.0011039747623726,-0.0126302689313888,0.0,0.0,0.0,-0.0079574026167392,60.0,-4.937906742095947,-0.0,-8.30964026476977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937660,297.0068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.78240966796875,0.0,0.0,9.330596367362888e-05,297.0807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7824401855469,0.0,0.0,9.825568122323602e-05,297.1091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7825622558594,0.0,0.0,7.257131073856726e-05,297.0414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7823181152344,0.0,0.0,9.825568122323602e-05,297.376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7834777832031,0.0,0.0,0.0004660826234612,290.6994934082031,294.1499938964844,283.76177978515625,283.76177978515625,283.3014221191406,283.4592590332031,290.25372314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046339059248,5.293361304836708e-09,0.0011046286672353,-0.012810674495995,0.0,0.0,0.0,-0.0079918801784515,60.0,-4.930819511413574,-0.0,-8.319487676544669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937720,297.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7806701660156,0.0,0.0,9.336187213193624e-05,297.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7807006835937,0.0,0.0,9.831455099629238e-05,297.1077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7807922363281,0.0,0.0,7.261479186126962e-05,297.0401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7805480957031,0.0,0.0,9.831455827225e-05,297.3751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.78173828125,0.0,0.0,0.0004663619038183,290.6975402832031,294.1499938964844,283.77362060546875,283.77362060546875,283.3059997558594,283.4901123046875,290.2523193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011052958434447,5.363081090337118e-09,0.0011052904883399,-0.0129932612180709,0.0,0.0,0.0,-0.0080267759039998,60.0,-4.923754692077637,-0.0,-8.329460143841062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937780,297.0014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7789001464844,0.0,0.0,9.34180643525906e-05,297.07818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7789306640625,0.0,0.0,9.837372635956854e-05,297.1064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.779052734375,0.0,0.0,7.265849853865802e-05,297.0387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.77880859375,0.0,0.0,9.837372635956854e-05,297.3740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.77996826171875,0.0,0.0,0.0004666425811592,290.6955871582031,294.1499938964844,283.7854919433594,283.7854919433594,283.3106689453125,283.51904296875,290.2509155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059610405936,5.4331490417780515e-09,0.0011059555690735,-0.0131767597049474,0.0,0.0,0.0,-0.0080618467181921,60.0,-4.916676998138428,-0.0,-8.33948874401358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937840,296.9989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.77716064453125,0.0,0.0,9.347438026452436e-05,297.07696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.77716064453125,0.0,0.0,9.843303269008176e-05,297.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7772827148437,0.0,0.0,7.270229980349541e-05,297.0372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.77703857421875,0.0,0.0,9.843303269008176e-05,297.3729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7781982421875,0.0,0.0,0.0004669239278882,290.693603515625,294.1499938964844,283.79736328125,283.79736328125,283.3154296875,283.546875,290.2494812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011066277511417,5.503380862137419e-09,0.0011066222796216,-0.0133606866002082,0.0,0.0,0.0,-0.0080969985574483,60.0,-4.9095778465271,-0.0,-8.349546476438263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937900,296.99658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.775390625,0.0,0.0,9.353087079944088e-05,297.0757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7754211425781,0.0,0.0,9.849252091953532e-05,297.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7755126953125,0.0,0.0,7.274623931152746e-05,297.0356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7752685546875,0.0,0.0,9.849252091953532e-05,297.3719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.77642822265625,0.0,0.0,0.0004672060895245,290.691650390625,294.1499938964844,283.80926513671875,283.80926513671875,283.3202514648437,283.5732116699219,290.248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011072964407503,5.5738240689606755e-09,0.0011072909692302,-0.0135451639071106,0.0,0.0,0.0,-0.0081322556361556,60.0,-4.902449131011963,-0.0,-8.359641157085208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937960,296.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.77362060546875,0.0,0.0,9.358747774967924e-05,297.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7736511230469,0.0,0.0,9.855213284026831e-05,297.1027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.77374267578125,0.0,0.0,7.279026613105088e-05,297.0339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.77349853515625,0.0,0.0,9.855213284026831e-05,297.37091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.774658203125,0.0,0.0,0.0004674888623412,290.6896667480469,294.1499938964844,283.8211669921875,283.8211669921875,283.3251647949219,283.5984191894531,290.24658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011079666437581,5.6444129370447635e-09,0.0011079609394073,-0.0137300221249461,0.0,0.0,0.0,-0.0081675862893462,60.0,-4.895296096801758,-0.0,-8.369762127813375e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938020,296.9918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7718505859375,0.0,0.0,9.364417201140895e-05,297.0734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7718811035156,0.0,0.0,9.861182479653507e-05,297.1015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7720031738281,0.0,0.0,7.283435843419284e-05,297.03228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.771728515625,0.0,0.0,9.861182479653507e-05,297.3699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7728881835937,0.0,0.0,0.0004677720426116,290.68768310546875,294.1499938964844,283.8330993652344,283.8330993652344,283.33013916015625,283.6225891113281,290.2451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011086376616731,5.715102613379486e-09,0.0011086319573223,-0.0139151448383927,0.0,0.0,0.0,-0.0082029681652784,60.0,-4.888122081756592,-0.0,-8.379904414823613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938080,296.98956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.77008056640625,0.0,0.0,9.370089537696912e-05,297.07232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7701110839844,0.0,0.0,9.867156040854752e-05,297.1003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.77020263671875,0.0,0.0,7.287847984116524e-05,297.03057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7699584960937,0.0,0.0,9.867156040854752e-05,297.368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7711181640625,0.0,0.0,0.0004680553975049,290.68572998046875,294.1499938964844,283.8450012207031,283.8450012207031,283.3351745605469,283.64581298828125,290.24365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011093091452494,5.785839807259663e-09,0.0011093034408986,-0.014100388623774,0.0,0.0,0.0,-0.0082383723929524,60.0,-4.880932807922363,-0.0,-8.390059491603098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938140,296.9872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.768310546875,0.0,0.0,9.375763329444452e-05,297.0712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7683410644531,0.0,0.0,9.873130329651758e-05,297.0992126464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7684326171875,0.0,0.0,7.292260852409527e-05,297.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7681884765625,0.0,0.0,9.87313105724752e-05,297.3678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7693176269531,0.0,0.0,0.0004683388106059,290.6837463378906,294.1499938964844,283.8568725585937,283.8568725585937,283.3403015136719,283.6680908203125,290.2421569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011099808616563,5.856588991548506e-09,0.0011099750408902,-0.0142856622114777,0.0,0.0,0.0,-0.0082737831398844,60.0,-4.873729228973389,-0.0,-8.400221673809939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938200,296.9850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7665405273437,0.0,0.0,9.38143057283014e-05,297.07012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7665710449219,0.0,0.0,9.879098797682671e-05,297.0980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.76666259765625,0.0,0.0,7.296668627532199e-05,297.0271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.76641845703125,0.0,0.0,9.879098797682671e-05,297.3669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7675476074219,0.0,0.0,0.0004686219035647,290.6817626953125,294.1499938964844,283.8687438964844,283.8687438964844,283.3454895019531,283.6894836425781,290.2406616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001110651763156,5.927265345206933e-09,0.0011106458259746,-0.0144707448780536,0.0,0.0,0.0,-0.008309157565236,60.0,-4.866518497467041,-0.0,-8.4103803033031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938260,296.9827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7647399902344,0.0,0.0,9.38709345064126e-05,297.06903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7647705078125,0.0,0.0,9.885062172543256e-05,297.096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.764892578125,0.0,0.0,7.301073492271826e-05,297.0253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7646484375,0.0,0.0,9.885062172543256e-05,297.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7657470703125,0.0,0.0,0.0004689047927968,290.6797790527344,294.1499938964844,283.88055419921875,283.88055419921875,283.35076904296875,283.7101745605469,290.2391662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011113221989944,5.997883523178871e-09,0.0011113161453977,-0.0146556720137596,0.0,0.0,0.0,-0.0083445031195878,60.0,-4.859301567077637,-0.0,-8.420536801168056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938320,296.9805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7629699707031,0.0,0.0,9.392740321345629e-05,297.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.76300048828125,0.0,0.0,9.89100881270133e-05,297.0957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7630920410156,0.0,0.0,7.305465260287747e-05,297.0235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.76287841796875,0.0,0.0,9.89100881270133e-05,297.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.76397705078125,0.0,0.0,0.0004691868671216,290.67779541015625,294.1499938964844,283.8923645019531,283.8923645019531,283.3560791015625,283.7301025390625,290.2376403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011119906557723,6.068300528738746e-09,0.0011119846021756,-0.0148400720208883,0.0,0.0,0.0,-0.0083797480911016,60.0,-4.852087497711182,-0.0,-8.43066985112273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938380,296.9783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7611999511719,0.0,0.0,9.398374822922052e-05,297.06689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.76123046875,0.0,0.0,9.896941628539936e-05,297.0946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7613220214844,0.0,0.0,7.30984756955877e-05,297.02178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7610778808594,0.0,0.0,9.896942356135696e-05,297.3639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7621765136719,0.0,0.0,0.0004694683011621,290.6758117675781,294.1499938964844,283.9040832519531,283.9040832519531,283.3614807128906,283.7493896484375,290.2361145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011126575991511,6.138558550361495e-09,0.0011126515455543,-0.015024053864181,0.0,0.0,0.0,-0.0084149129688739,60.0,-4.844875812530518,-0.0,-8.440786558594483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
