time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11938440,296.9761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7593994140625,0.0,0.0,9.403983131051064e-05,297.0658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7594299316406,0.0,0.0,9.902847523335367e-05,297.0935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.759521484375,0.0,0.0,7.314209506148472e-05,297.0199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7593078613281,0.0,0.0,9.902848250931128e-05,297.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7603759765625,0.0,0.0,0.0004697484546341,290.673828125,294.1499938964844,283.915771484375,283.915771484375,283.366943359375,283.7680358886719,290.2345886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011133216321468,6.208495495485522e-09,0.0011133153457194,-0.0152071928605437,0.0,0.0,0.0,-0.0084499167278409,60.0,-4.837676048278809,-0.0,-8.450862765130297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938500,296.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.75762939453125,0.0,0.0,9.409571794094518e-05,297.0647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.75762939453125,0.0,0.0,9.90873304544948e-05,297.0924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7577514648437,0.0,0.0,7.318556163227186e-05,297.0181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.75750732421875,0.0,0.0,9.90873304544948e-05,297.362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.75860595703125,0.0,0.0,0.0004700276185758,290.6718444824219,294.1499938964844,283.9273986816406,283.9273986816406,283.3724365234375,283.7861022949219,290.2330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011139832204207,6.278187303365712e-09,0.0011139769339933,-0.0153896901756525,0.0,0.0,0.0,-0.0084847984835505,60.0,-4.830486297607422,-0.0,-8.460909839413946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938560,296.97186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7558288574219,0.0,0.0,9.415126987732948e-05,297.0637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.755859375,0.0,0.0,9.914582915371284e-05,297.0914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7559509277344,0.0,0.0,7.322877354454249e-05,297.016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7557373046875,0.0,0.0,9.914582915371284e-05,297.361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7568054199219,0.0,0.0,0.0004703051235992,290.6698608398437,294.1499938964844,283.9389343261719,283.9389343261719,283.3780212402344,283.8036193847656,290.2314758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011146408505737,6.3474598910318045e-09,0.001114634447731,-0.0155710875988006,0.0,0.0,0.0,-0.0085194706916809,60.0,-4.823315620422363,-0.0,-8.470902201906939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938620,296.9697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7540283203125,0.0,0.0,9.420647984370588e-05,297.062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7540588378906,0.0,0.0,9.920396405505016e-05,297.0903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.754150390625,0.0,0.0,7.327170897042379e-05,297.0145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7539367675781,0.0,0.0,9.920397133100778e-05,297.3601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7550048828125,0.0,0.0,0.0004705809114966,290.6678771972656,294.1499938964844,283.95037841796875,283.95037841796875,283.3836669921875,283.82061767578125,290.2299194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011152944061905,6.416308373502488e-09,0.0011152880033478,-0.0157513711601495,0.0,0.0,0.0,-0.0085539305582642,60.0,-4.81616735458374,-0.0,-8.480839142066544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938680,296.9676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7522277832031,0.0,0.0,9.42612678045407e-05,297.0617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.75225830078125,0.0,0.0,9.926166239893064e-05,297.0892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7523803710937,0.0,0.0,7.331432425417006e-05,297.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.75213623046875,0.0,0.0,9.926166239893064e-05,297.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7532043457031,0.0,0.0,0.0004708545748144,290.6658935546875,294.1499938964844,283.9617614746094,283.9617614746094,283.3893737792969,283.837158203125,290.2283630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011159429559484,6.4846310543487115e-09,0.0011159365531057,-0.0159302782267332,0.0,0.0,0.0,-0.0085881268605589,60.0,-4.809047222137451,-0.0,-8.490705738495309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938740,296.965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7504577636719,0.0,0.0,9.431567741557956e-05,297.06072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7504577636719,0.0,0.0,9.931896056514232e-05,297.0882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7505798339844,0.0,0.0,7.335664122365415e-05,297.0108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7503356933594,0.0,0.0,9.931896056514232e-05,297.3582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7514038085937,0.0,0.0,0.000471126375487,290.6639099121094,294.1499938964844,283.9730529785156,283.9730529785156,283.3951416015625,283.8532409667969,290.2267761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001116587081924,6.552480336097233e-09,0.001116580562666,-0.0161079429090023,0.0,0.0,0.0,-0.0086220856755971,60.0,-4.801956653594971,-0.0,-8.500510517706061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938800,296.9635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7486572265625,0.0,0.0,9.436954860575496e-05,297.0597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7486572265625,0.0,0.0,9.937568393070252e-05,297.0871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.748779296875,0.0,0.0,7.339854346355423e-05,297.0090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.74853515625,0.0,0.0,9.937568393070252e-05,297.3572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7496032714844,0.0,0.0,0.0004713954695034,290.66192626953125,294.1499938964844,283.98419189453125,283.98419189453125,283.40093994140625,283.8689270019531,290.2251892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001117224805057,6.6196550463359935e-09,0.0011172181693837,-0.0162838418036699,0.0,0.0,0.0,-0.0086557073518633,60.0,-4.794902801513672,-0.0,-8.510222926361166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938860,296.9615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7468566894531,0.0,0.0,9.442293958272784e-05,297.0587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7468566894531,0.0,0.0,9.94319052551873e-05,297.0861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7469787597656,0.0,0.0,7.344006735365838e-05,297.0071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7467346191406,0.0,0.0,9.94319052551873e-05,297.3563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.747802734375,0.0,0.0,0.0004716621479019,290.6599426269531,294.1499938964844,283.9952697753906,283.9952697753906,283.4068298339844,283.8841857910156,290.2236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011178568238392,6.686229792052245e-09,0.0011178501881659,-0.0164581667631864,0.0,0.0,0.0,-0.0086890291422605,60.0,-4.787888050079346,-0.0,-8.51985362260166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938920,296.9595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7450561523437,0.0,0.0,9.447568299947308e-05,297.0577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7450561523437,0.0,0.0,9.948744991561398e-05,297.08514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.74517822265625,0.0,0.0,7.348108920268714e-05,297.0053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.74493408203125,0.0,0.0,9.948744991561398e-05,297.3554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7459716796875,0.0,0.0,0.0004719255957752,290.6579284667969,294.1499938964844,284.0061950683594,284.0061950683594,283.4127502441406,283.8990783691406,290.2220153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184812756255,6.752002512655508e-09,0.0011184745235368,-0.0166303906589746,0.0,0.0,0.0,-0.008721949532628,60.0,-4.780919551849365,-0.0,-8.529374184718108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938980,296.9576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.74322509765625,0.0,0.0,9.452788799535484e-05,297.0567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7432556152344,0.0,0.0,9.954242705134676e-05,297.0841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.74334716796875,0.0,0.0,7.35216963221319e-05,297.0035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7431335449219,0.0,0.0,9.954242705134676e-05,297.3545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7441711425781,0.0,0.0,0.0004721863951999,290.65594482421875,294.1499938964844,284.0169982910156,284.0169982910156,283.4187316894531,283.9136047363281,290.2204284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011190992081537,6.8171059908195275e-09,0.0011190924560651,-0.0168008599430322,0.0,0.0,0.0,-0.0087545346468687,60.0,-4.773996829986572,-0.0,-8.538803086821647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939040,296.95574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7414245605469,0.0,0.0,9.457935084355996e-05,297.05584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.741455078125,0.0,0.0,9.95966183836572e-05,297.0830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7415466308594,0.0,0.0,7.356172136496753e-05,297.001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7413330078125,0.0,0.0,9.95966183836572e-05,297.3536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.74237060546875,0.0,0.0,0.0004724434693343,290.6539611816406,294.1499938964844,284.02764892578125,284.02764892578125,283.4247436523437,283.92779541015625,290.2188415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011197085259482,6.881278213910491e-09,0.0011197015410289,-0.0169688891619443,0.0,0.0,0.0,-0.0087866531684994,60.0,-4.76712703704834,-0.0,-8.548101959604537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939100,296.95391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7396240234375,0.0,0.0,9.463013702770696e-05,297.0549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7396545410156,0.0,0.0,9.965009667212144e-05,297.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.73974609375,0.0,0.0,7.360122253885493e-05,296.9999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7395324707031,0.0,0.0,9.965009667212144e-05,297.35272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.74053955078125,0.0,0.0,0.0004726971383206,290.6519470214844,294.1499938964844,284.03814697265625,284.03814697265625,283.43084716796875,283.9416198730469,290.2172241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011203096946701,6.944607555681159e-09,0.0011203027097508,-0.0171347111463546,0.0,0.0,0.0,-0.0088183507323265,60.0,-4.760317325592041,-0.0,-8.557283592836029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939160,296.9521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7378234863281,0.0,0.0,9.46801228565164e-05,297.053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7378234863281,0.0,0.0,9.970273822546004e-05,297.0811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7379455566406,0.0,0.0,7.364010525634512e-05,296.99810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7377014160156,0.0,0.0,9.970273822546004e-05,297.351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7387390136719,0.0,0.0,0.0004729468491859,290.64996337890625,294.1499938964844,284.04852294921875,284.04852294921875,283.4369506835937,283.95513916015625,290.2156066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011209014337509,7.006946578513862e-09,0.0011208944488316,-0.017297938466072,0.0,0.0,0.0,-0.0088495519012212,60.0,-4.753570079803467,-0.0,-8.566326670234049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939220,296.9504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7359924316406,0.0,0.0,9.47293228819035e-05,297.05303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.73602294921875,0.0,0.0,9.975454304367304e-05,297.0801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7361145019531,0.0,0.0,7.367836951743811e-05,296.9963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.73590087890625,0.0,0.0,9.975454304367304e-05,297.3509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7369079589844,0.0,0.0,0.0004731926019303,290.6479797363281,294.1499938964844,284.0587158203125,284.0587158203125,283.443115234375,283.9683532714844,290.2139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001121483859606,7.068294838319389e-09,0.0011214767582714,-0.0174585711210966,0.0,0.0,0.0,-0.0088802576065063,60.0,-4.746888160705566,-0.0,-8.575230481255859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939280,296.9486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.73419189453125,0.0,0.0,9.4777591584716e-05,297.0521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.73419189453125,0.0,0.0,9.980537288356572e-05,297.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7343139648437,0.0,0.0,7.371590618276969e-05,296.9945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7341003417969,0.0,0.0,9.980537288356572e-05,297.3500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7350769042969,0.0,0.0,0.0004734336980618,290.6459655761719,294.1499938964844,284.0687255859375,284.0687255859375,283.4493408203125,283.98126220703125,290.2123718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011220552260056,7.1284862457332565e-09,0.0011220481246709,-0.0176161713898181,0.0,0.0,0.0,-0.00891038402915,60.0,-4.740279674530029,-0.0,-8.583970867448445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939340,296.94708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7323608398437,0.0,0.0,9.482508903602138e-05,297.0512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7323913574219,0.0,0.0,9.985538781620562e-05,297.0782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.73248291015625,0.0,0.0,7.37528462195769e-05,296.9927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7322692871094,0.0,0.0,9.985538781620562e-05,297.34918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7332763671875,0.0,0.0,0.0004736709524877,290.6439819335937,294.1499938964844,284.0785827636719,284.0785827636719,283.45556640625,283.993896484375,290.21075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00112261751201,7.1877130913833315e-09,0.00112261029426,-0.0177712459117174,0.0,0.0,0.0,-0.0089400280267,60.0,-4.733741760253906,-0.0,-8.5925755399785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939400,296.94549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7305603027344,0.0,0.0,9.487142961006612e-05,297.0503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7305603027344,0.0,0.0,9.990418766392396e-05,297.0773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7306823730469,0.0,0.0,7.378889131359756e-05,296.99102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.73046875,0.0,0.0,9.990418766392396e-05,297.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7314453125,0.0,0.0,0.0004739024443551,290.6419677734375,294.1499938964844,284.0882263183594,284.0882263183594,283.4618530273437,284.0062866210937,290.2091369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231660610064,7.245500643904279e-09,0.0011231588432565,-0.0179225504398345,0.0,0.0,0.0,-0.0089689511805772,60.0,-4.7272772789001465,-0.0,-8.600975576200653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939460,296.9440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7287292480469,0.0,0.0,9.491703531239182e-05,297.0494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.728759765625,0.0,0.0,9.995220898417756e-05,297.0763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7288513183594,0.0,0.0,7.38243616069667e-05,296.98931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7286376953125,0.0,0.0,9.995220898417756e-05,297.34747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7296142578125,0.0,0.0,0.0004741302400361,290.6399841308594,294.1499938964844,284.0976867675781,284.0976867675781,283.4681701660156,284.018310546875,290.2074890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011237059952691,7.302369375850048e-09,0.0011236986611038,-0.0180714484304189,0.0,0.0,0.0,-0.0089974151924252,60.0,-4.720916748046875,-0.0,-8.609245583102165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939520,296.9425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7268981933594,0.0,0.0,9.496146230958402e-05,297.0485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7269287109375,0.0,0.0,9.999900066759436e-05,297.0754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7270202636719,0.0,0.0,7.385892240563408e-05,296.98760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.726806640625,0.0,0.0,9.999900066759436e-05,297.3466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.727783203125,0.0,0.0,0.0004743521858472,290.63800048828125,294.1499938964844,284.1069641113281,284.1069641113281,283.4745178222656,284.0301208496094,290.20587158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011242319596931,7.357777498384621e-09,0.0011242246255278,-0.0182165205478668,0.0,0.0,0.0,-0.0090251481160521,60.0,-4.71462869644165,-0.0,-8.6173074009821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939580,296.941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.72509765625,0.0,0.0,9.5004856120795e-05,297.0476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.72509765625,0.0,0.0,0.0001000446936814,297.0745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7251892089844,0.0,0.0,7.389266829704866e-05,296.98590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7250061035156,0.0,0.0,0.0001000446936814,297.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7259521484375,0.0,0.0,0.0004745689511764,290.635986328125,294.1499938964844,284.1159973144531,284.1159973144531,283.4808959960937,284.0416259765625,290.2042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001124745584093,7.411884883623543e-09,0.0011247382499277,-0.0183581858873367,0.0,0.0,0.0,-0.0090522291138768,60.0,-4.708446025848389,-0.0,-8.625183767208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939640,296.9398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7232666015625,0.0,0.0,9.504715126240626e-05,297.0468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7232971191406,0.0,0.0,0.0001000892298179,297.0736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.723388671875,0.0,0.0,7.392556290142238e-05,296.9842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7231750488281,0.0,0.0,0.0001000892298179,297.3450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.72412109375,0.0,0.0,0.0004747802158817,290.6340026855469,294.1499938964844,284.12481689453125,284.12481689453125,283.4873046875,284.0528869628906,290.2026062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011252462863922,7.464624474096127e-09,0.0011252388358116,-0.0184962693601846,0.0,0.0,0.0,-0.0090786255896091,60.0,-4.702349662780762,-0.0,-8.632864023638832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939700,296.9386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.721435546875,0.0,0.0,9.508818766335024e-05,297.0459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7214660644531,0.0,0.0,0.0001001324490061,297.0727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7215576171875,0.0,0.0,7.39574825274758e-05,296.98260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7213439941406,0.0,0.0,0.0001001324490061,297.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7222900390625,0.0,0.0,0.0004749852232635,290.6319885253906,294.1499938964844,284.1334228515625,284.1334228515625,283.49371337890625,284.0638122558594,290.2009582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257320875301,7.515802202817667e-09,0.0011257246369495,-0.0186302624642848,0.0,0.0,0.0,-0.0091042406857013,60.0,-4.696375846862793,-0.0,-8.640320459107897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939760,296.9374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7196044921875,0.0,0.0,9.512805991107598e-05,297.0451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7196350097656,0.0,0.0,0.0001001744312816,297.0719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7197265625,0.0,0.0,7.398849265882745e-05,296.9809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7195129394531,0.0,0.0,0.0001001744312816,297.34344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.720458984375,0.0,0.0,0.0004751843516714,290.6300048828125,294.1499938964844,284.1417541503906,284.1417541503906,283.50018310546875,284.074462890625,290.1993103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011262041516602,7.565518878038802e-09,0.0011261965846642,-0.0187604278326034,0.0,0.0,0.0,-0.0091291246935725,60.0,-4.690506458282471,-0.0,-8.64756657392718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939820,296.9363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7177734375,0.0,0.0,9.516670979792252e-05,297.0443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7178039550781,0.0,0.0,0.0001002151329885,297.07110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7178955078125,0.0,0.0,7.401855691568926e-05,296.9793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7176818847656,0.0,0.0,0.0001002151402644,297.3426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7186279296875,0.0,0.0,0.0004753774555865,290.62799072265625,294.1499938964844,284.1498718261719,284.1498718261719,283.50665283203125,284.0848388671875,290.1976623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011266616638749,7.613720320875927e-09,0.001126654096879,-0.0188866276293993,0.0,0.0,0.0,-0.0091532506048679,60.0,-4.684747695922852,-0.0,-8.654595262669319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939880,296.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7159423828125,0.0,0.0,9.520412277197464e-05,297.0435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7159729003906,0.0,0.0,0.000100254532299,297.0702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.716064453125,0.0,0.0,7.404765347018838e-05,296.977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7158508300781,0.0,0.0,0.000100254532299,297.3419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.716796875,0.0,0.0,0.0004755643312819,290.6259765625,294.1499938964844,284.1577453613281,284.1577453613281,283.5131530761719,284.094970703125,290.1960144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011271045077592,7.660369227835417e-09,0.0011270969407632,-0.0190087612718343,0.0,0.0,0.0,-0.0091765988618135,60.0,-4.679093360900879,-0.0,-8.661400130449692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939940,296.9341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.714111328125,0.0,0.0,9.52401023823768e-05,297.0428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7141418457031,0.0,0.0,0.0001002924182103,297.0694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7142333984375,0.0,0.0,7.407563680317253e-05,296.9761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7140197753906,0.0,0.0,0.0001002924182103,297.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7149658203125,0.0,0.0,0.000475744047435,290.6239929199219,294.1499938964844,284.16534423828125,284.16534423828125,283.5196533203125,284.104736328125,290.1943664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011275304714217,7.705235560706571e-09,0.0011275227880105,-0.0191262271255254,0.0,0.0,0.0,-0.0091990549117326,60.0,-4.6735944747924805,-0.0,-8.667947781759724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940000,296.9330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7122802734375,0.0,0.0,9.527479414828122e-05,297.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7123107910156,0.0,0.0,0.0001003289507934,297.0686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.71240234375,0.0,0.0,7.410262332996354e-05,296.9745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7121887207031,0.0,0.0,0.0001003289580694,297.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.713134765625,0.0,0.0,0.0004759173607453,290.6219787597656,294.1499938964844,284.17266845703125,284.17266845703125,283.5261535644531,284.1142578125,290.1927185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011279411846771,7.748498731530162e-09,0.0011279333848506,-0.0192394945770502,0.0,0.0,0.0,-0.0092207081615924,60.0,-4.668210029602051,-0.0,-8.674263085595157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940060,296.9319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.71044921875,0.0,0.0,9.530816168989986e-05,297.04132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7104797363281,0.0,0.0,0.0001003640863928,297.06793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7105712890625,0.0,0.0,7.412856939481571e-05,296.9729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7103576660156,0.0,0.0,0.0001003640863928,297.3397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7112731933594,0.0,0.0,0.0004760840092785,290.6199951171875,294.1499938964844,284.1797180175781,284.1797180175781,283.5326843261719,284.1234436035156,290.1910705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011283361818641,7.790102785065756e-09,0.0011283283820375,-0.0193484183400869,0.0,0.0,0.0,-0.0092415325343608,60.0,-4.662970542907715,-0.0,-8.680338936528642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940120,296.930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7086181640625,0.0,0.0,9.534002310829236e-05,297.04058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7086486816406,0.0,0.0,0.0001003976431093,297.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7087097167969,0.0,0.0,7.415335858240724e-05,296.9712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7085266113281,0.0,0.0,0.0001003976431093,297.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7094421386719,0.0,0.0,0.0004762431781273,290.61798095703125,294.1499938964844,284.1864624023437,284.1864624023437,283.5392150878906,284.1323547363281,290.1894226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011287133675068,7.829839887563141e-09,0.0011287055676802,-0.0194524507969617,0.0,0.0,0.0,-0.0092614209279418,60.0,-4.657861709594727,-0.0,-8.686144070679802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940180,296.92987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.706787109375,0.0,0.0,9.53705603023991e-05,297.0399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.706787109375,0.0,0.0,0.000100429795566,297.06646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7068786621094,0.0,0.0,7.417710730805993e-05,296.9696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7066955566406,0.0,0.0,0.0001004298028419,297.3383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7076110839844,0.0,0.0,0.0004763957113027,290.6159973144531,294.1499938964844,284.19293212890625,284.19293212890625,283.5457458496094,284.14093017578125,290.187744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011290748370811,7.867915208237264e-09,0.0011290669208392,-0.0195521339774131,0.0,0.0,0.0,-0.0092804776504635,60.0,-4.652905464172363,-0.0,-8.691707620300806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940240,296.9288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7049255371094,0.0,0.0,9.53993439907208e-05,297.0392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7049560546875,0.0,0.0,0.0001004601144813,297.0657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7050476074219,0.0,0.0,7.419949542963877e-05,296.968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7048645019531,0.0,0.0,0.0001004601144813,297.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.70574951171875,0.0,0.0,0.000476539513329,290.6139831542969,294.1499938964844,284.1990966796875,284.1990966796875,283.5522766113281,284.14923095703125,290.18609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294155847281,7.903810939069444e-09,0.0011294076684862,-0.0196461100131273,0.0,0.0,0.0,-0.009298444725573,60.0,-4.648091793060303,-0.0,-8.696954978404393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940300,296.9278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7030944824219,0.0,0.0,9.542706538923083e-05,297.0385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.703125,0.0,0.0,0.0001004892983473,297.0650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7032165527344,0.0,0.0,7.42210540920496e-05,296.9664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7030029296875,0.0,0.0,0.0001004893056233,297.3369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.70391845703125,0.0,0.0,0.0004766779893543,290.61199951171875,294.1499938964844,284.2049560546875,284.2049560546875,283.55877685546875,284.1571960449219,290.1844482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011297437595203,7.938376178628914e-09,0.0011297358432784,-0.0197366047650575,0.0,0.0,0.0,-0.0093157449737191,60.0,-4.643446445465088,-0.0,-8.702009068883856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940360,296.9268493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7012634277344,0.0,0.0,9.54530987655744e-05,297.03790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7012634277344,0.0,0.0,0.0001005167141556,297.0643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.70135498046875,0.0,0.0,7.424130308208987e-05,296.9647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.701171875,0.0,0.0,0.0001005167141556,297.3362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7020568847656,0.0,0.0,0.000476807996165,290.6099853515625,294.1499938964844,284.21051025390625,284.21051025390625,283.5653076171875,284.164794921875,290.1827697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011300519108772,7.970833770798436e-09,0.00113004387822,-0.0198215786367654,0.0,0.0,0.0,-0.0093319900333881,60.0,-4.638961315155029,-0.0,-8.706756915444205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940420,296.9259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.69940185546875,0.0,0.0,9.547755325911568e-05,297.03729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6994323730469,0.0,0.0,0.0001005424637696,297.0637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.69952392578125,0.0,0.0,7.426032243529335e-05,296.9631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6993408203125,0.0,0.0,0.0001005424710456,297.3356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7002258300781,0.0,0.0,0.0004769301740452,290.6080017089844,294.1499938964844,284.2156982421875,284.2156982421875,283.5718078613281,284.1720886230469,290.1811218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011303414357826,8.001330265017259e-09,0.0011303334031254,-0.0199014190584421,0.0,0.0,0.0,-0.009347254410386,60.0,-4.634644508361816,-0.0,-8.71121841328204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940480,296.9249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.69757080078125,0.0,0.0,9.550023969495668e-05,297.03668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6976013183594,0.0,0.0,0.0001005663580144,297.0631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6976623535156,0.0,0.0,7.427796663250774e-05,296.96148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6974792480469,0.0,0.0,0.0001005663580144,297.3349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6983642578125,0.0,0.0,0.000477043504361,290.6059875488281,294.1499938964844,284.2205810546875,284.2205810546875,283.57830810546875,284.1790466308594,290.179443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00113061000593,8.029619635863128e-09,0.0011306019732728,-0.0199754778295755,0.0,0.0,0.0,-0.0093614133074879,60.0,-4.630519866943359,-0.0,-8.71535803526058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940540,296.9240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6957397460937,0.0,0.0,9.55218347371556e-05,297.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6957397460937,0.0,0.0,0.0001005891026579,297.0625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6958312988281,0.0,0.0,7.429476681863889e-05,296.9598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6956481933594,0.0,0.0,0.0001005891026579,297.33428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.696533203125,0.0,0.0,0.0004771513922605,290.60400390625,294.1499938964844,284.2251281738281,284.2251281738281,283.58477783203125,284.1856994628906,290.17779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011308656539767,8.056550093726855e-09,0.0011308575049042,-0.020045980811119,0.0,0.0,0.0,-0.0093748923391103,60.0,-4.626538276672363,-0.0,-8.719300126358578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940600,296.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6938781738281,0.0,0.0,9.554158168612048e-05,297.0354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.69390869140625,0.0,0.0,0.0001006098900688,297.0618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6940002441406,0.0,0.0,7.431012636516243e-05,296.9582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6937866210937,0.0,0.0,0.0001006098973448,297.3336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6946716308594,0.0,0.0,0.0004772499960381,290.6019897460937,294.1499938964844,284.22930908203125,284.22930908203125,283.5912170410156,284.1920471191406,290.1761474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310992995277,8.081170399520943e-09,0.0011310912668704,-0.0201104376465082,0.0,0.0,0.0,-0.0093872155994176,60.0,-4.622750282287598,-0.0,-8.722904709657089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940660,296.9223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6920471191406,0.0,0.0,9.555972792441024e-05,297.0349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6920471191406,0.0,0.0,0.0001006289967335,297.0613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.692138671875,0.0,0.0,7.432423444697633e-05,296.95660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.69195556640625,0.0,0.0,0.0001006290040095,297.3330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6928100585937,0.0,0.0,0.00047734065447,290.6000061035156,294.1499938964844,284.2331237792969,284.2331237792969,283.5976257324219,284.1979675292969,290.1744689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011313140857964,8.103794968405964e-09,0.0011313060531392,-0.0201696660369634,0.0,0.0,0.0,-0.0093985386192798,60.0,-4.619171142578125,-0.0,-8.7262172598912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940720,296.9215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.690185546875,0.0,0.0,9.557606972521172e-05,297.0343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6902160644531,0.0,0.0,0.0001006462043733,297.06072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6903076171875,0.0,0.0,7.433694554492831e-05,296.9549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.69012451171875,0.0,0.0,0.0001006462116492,297.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.69097900390625,0.0,0.0,0.0004774222616106,290.5979919433594,294.1499938964844,284.236572265625,284.236572265625,283.6040344238281,284.20361328125,290.1728210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011315075680613,8.124169781353885e-09,0.0011314994189888,-0.0202230066061019,0.0,0.0,0.0,-0.0094087366014719,60.0,-4.615780353546143,-0.0,-8.729201539381395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940780,296.92071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6883544921875,0.0,0.0,9.559129102854058e-05,297.03387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6883544921875,0.0,0.0,0.0001006622333079,297.0601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6884460449219,0.0,0.0,7.434878352796659e-05,296.953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6882629394531,0.0,0.0,0.0001006622405839,297.3317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6891174316406,0.0,0.0,0.0004774983099196,290.59600830078125,294.1499938964844,284.2396545410156,284.2396545410156,283.61041259765625,284.2088928222656,290.171142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011316877789795,8.143147489647617e-09,0.001131679629907,-0.0202726889401674,0.0,0.0,0.0,-0.0094182351604104,60.0,-4.612587928771973,-0.0,-8.731981182563686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940840,296.91998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6864929199219,0.0,0.0,9.560459875501692e-05,297.0333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6865234375,0.0,0.0,0.0001006762468023,297.0596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6866149902344,0.0,0.0,7.435913721565157e-05,296.9517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6864318847656,0.0,0.0,0.0001006762468023,297.3311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.687255859375,0.0,0.0,0.0004775647539645,290.593994140625,294.1499938964844,284.2423400878906,284.2423400878906,283.6167297363281,284.2137756347656,290.16949462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011318452889099,8.159736886170776e-09,0.0011318370234221,-0.020316120237112,0.0,0.0,0.0,-0.0094265388324856,60.0,-4.609610557556152,-0.0,-8.734411949262721e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
