time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11940900,296.9192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6846618652344,0.0,0.0,9.561640035826711e-05,297.0328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6846618652344,0.0,0.0,0.0001006886814138,297.05914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.68475341796875,0.0,0.0,7.436831947416067e-05,296.9502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6845703125,0.0,0.0,0.0001006886814138,297.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6854248046875,0.0,0.0,0.0004776237474288,290.5920104980469,294.1499938964844,284.2446594238281,284.2446594238281,283.6230163574219,284.2182922363281,290.1678161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011319849872961,8.174459331655726e-09,0.0011319768382236,-0.0203546602278947,0.0,0.0,0.0,-0.009433907456696,60.0,-4.606855869293213,-0.0,-8.736569157008489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940960,296.9186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.68280029296875,0.0,0.0,9.56265430431813e-05,297.0323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6828308105469,0.0,0.0,0.0001006993552437,297.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6828918457031,0.0,0.0,7.437619933625683e-05,296.9486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6827087402344,0.0,0.0,0.0001006993625196,297.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6835632324219,0.0,0.0,0.0004776743880938,290.5899963378906,294.1499938964844,284.2465515136719,284.2465515136719,283.6292724609375,284.2224426269531,290.1661682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011321050114929,8.187098998746478e-09,0.0011320968624204,-0.0203877501189708,0.0,0.0,0.0,-0.0094402339309453,60.0,-4.604321479797363,-0.0,-8.738421541920618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941020,296.9179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6809387207031,0.0,0.0,9.563507046550512e-05,297.03192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.68096923828125,0.0,0.0,0.0001007083410513,297.05816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6810607910156,0.0,0.0,7.438283500960097e-05,296.9471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6808776855469,0.0,0.0,0.0001007083410513,297.3293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.68170166015625,0.0,0.0,0.0004777169961016,290.5880126953125,294.1499938964844,284.248046875,284.248046875,283.6354675292969,284.2261962890625,290.1644897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011322059435769,8.197729606251869e-09,0.0011321976780891,-0.0204155817627906,0.0,0.0,0.0,-0.0094455545768141,60.0,-4.602014541625977,-0.0,-8.739979051597403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941080,296.9174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6791076660156,0.0,0.0,9.564161882735787e-05,297.0314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6791076660156,0.0,0.0,0.0001007152313832,297.0577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.67919921875,0.0,0.0,7.43879281799309e-05,296.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.67901611328125,0.0,0.0,0.0001007152313832,297.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6798400878906,0.0,0.0,0.000477749708807,290.5860290527344,294.1499938964844,284.2491149902344,284.2491149902344,283.6416015625,284.2294921875,290.162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011322834761813,8.205891965928913e-09,0.0011322752106934,-0.0204369500279426,0.0,0.0,0.0,-0.009449640288949,60.0,-4.600001811981201,-0.0,-8.741175605564423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941140,296.9168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67724609375,0.0,0.0,9.564718493493274e-05,297.0310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6772766113281,0.0,0.0,0.000100721095805,297.0572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6773376464844,0.0,0.0,7.439225737471133e-05,296.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6771850585937,0.0,0.0,0.000100721095805,297.3282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6780090332031,0.0,0.0,0.0004777775029651,290.5840148925781,294.1499938964844,284.2497863769531,284.2497863769531,283.6476745605469,284.23248291015625,290.1611633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011323492508381,8.21282952756519e-09,0.0011323411017656,-0.0204551108181476,0.0,0.0,0.0,-0.0094531122595071,60.0,-4.598160743713379,-0.0,-8.742192392219297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941200,296.9163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6754150390625,0.0,0.0,9.565087384544312e-05,297.0306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6754150390625,0.0,0.0,0.0001007249811664,297.05682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6755065917969,0.0,0.0,7.439513137796894e-05,296.9425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6753234863281,0.0,0.0,0.0001007249884423,297.3277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6761474609375,0.0,0.0,0.0004777959547936,290.58203125,294.1499938964844,284.25,284.25,283.6537170410156,284.235107421875,290.1595153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011323930229991,8.217431179957657e-09,0.0011323847575113,-0.0204671584069728,0.0,0.0,0.0,-0.0094554163515567,60.0,-4.596572399139404,-0.0,-8.742867407818269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941260,296.9159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6735534667969,0.0,0.0,9.565326035954058e-05,297.0302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.673583984375,0.0,0.0,0.0001007274913717,297.0564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.67364501953125,0.0,0.0,7.439698674716055e-05,296.9411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6734619140625,0.0,0.0,0.0001007274913717,297.32720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6742858886719,0.0,0.0,0.0004778078582603,290.5800476074219,294.1499938964844,284.25,284.2469787597656,283.6596984863281,284.2373046875,290.1578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001132421195507,8.220399472236295e-09,0.0011324129300191,-0.0204749293625354,0.0,0.0,0.0,-0.0094569018110632,60.0,-4.595176696777344,-0.0,-8.743302259972553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941320,296.91552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.67169189453125,0.0,0.0,9.565417713019996e-05,297.0298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6717224121094,0.0,0.0,0.0001007284590741,297.0560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6717834472656,0.0,0.0,7.439769251504913e-05,296.939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.671630859375,0.0,0.0,0.0001007284590741,297.3266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.67242431640625,0.0,0.0,0.0004778124275617,290.5780639648437,294.1499938964844,284.25,284.24365234375,283.6656188964844,284.2392578125,290.1561889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011324320221319,8.22153811697035e-09,0.0011324237566441,-0.0204779114574193,0.0,0.0,0.0,-0.0094574717804789,60.0,-4.5938401222229,-0.0,-8.743469237515455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941380,296.9151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6698608398437,0.0,0.0,9.565412619849668e-05,297.0295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6698608398437,0.0,0.0,0.0001007284008665,297.0556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6699523925781,0.0,0.0,7.439765613526106e-05,296.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6697692871094,0.0,0.0,0.0001007284008665,297.326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6705627441406,0.0,0.0,0.0004778121656272,290.5760498046875,294.1499938964844,284.25,284.24005126953125,283.6714782714844,284.2408447265625,290.1545104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00113243132364,8.221468839053614e-09,0.0011324231745675,-0.0204777307808399,0.0,0.0,0.0,-0.0094574373215436,60.0,-4.592536926269531,-0.0,-8.743459289917156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941440,296.9148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6679992675781,0.0,0.0,9.565271466271952e-05,297.0291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.66802978515625,0.0,0.0,0.0001007269238471,297.0552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6680908203125,0.0,0.0,7.439656474161893e-05,296.9368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6679077148437,0.0,0.0,0.0001007269238471,297.32568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.668701171875,0.0,0.0,0.0004778051516041,290.5740661621094,294.1499938964844,284.25,284.2362060546875,283.67730712890625,284.2422790527344,290.1528625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001132414676249,8.219712910317867e-09,0.0011324065271764,-0.0204731319099664,0.0,0.0,0.0,-0.0094565581530332,60.0,-4.591207981109619,-0.0,-8.743201362904075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941500,296.91461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6661376953125,0.0,0.0,9.5650291768834e-05,297.0288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6661682128906,0.0,0.0,0.00010072436271,297.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6662292480469,0.0,0.0,7.439467299263924e-05,296.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.66607666015625,0.0,0.0,0.0001007243699859,297.3252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6668701171875,0.0,0.0,0.0004777930153068,290.57208251953125,294.1499938964844,284.25,284.2320556640625,283.6830444335937,284.243408203125,290.15118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011323859216645,8.21668155737143e-09,0.0011323776561766,-0.0204651951789855,0.0,0.0,0.0,-0.0094550410285592,60.0,-4.589831352233887,-0.0,-8.742757273694225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941560,296.9143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.664306640625,0.0,0.0,9.564671927364544e-05,297.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.664306640625,0.0,0.0,0.0001007206083158,297.0546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6643981933594,0.0,0.0,7.439189357683063e-05,296.93414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6642150878906,0.0,0.0,0.0001007206083158,297.3247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6650085449219,0.0,0.0,0.0004777751746587,290.5700988769531,294.1499938964844,284.25,284.2276916503906,283.688720703125,284.2444152832031,290.1495361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011323436629027,8.212225566239795e-09,0.0011323353974148,-0.0204535294324159,0.0,0.0,0.0,-0.009452810510993,60.0,-4.588407516479492,-0.0,-8.74210428492006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941620,296.9141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6624450683594,0.0,0.0,9.564211359247564e-05,297.0282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6624450683594,0.0,0.0,0.0001007157479762,297.0543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6625366210937,0.0,0.0,7.438831380568445e-05,296.93280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.662353515625,0.0,0.0,0.0001007157552521,297.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.66314697265625,0.0,0.0,0.0004777521535288,290.568115234375,294.1499938964844,284.25,284.2230834960937,283.6943664550781,284.2452392578125,290.1478576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011322890641167,8.206471946436977e-09,0.0011322807986289,-0.0204384680837392,0.0,0.0,0.0,-0.0094499308615922,60.0,-4.586934566497803,-0.0,-8.741260870692714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941680,296.9140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6605834960937,0.0,0.0,9.56364965531975e-05,297.0279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6606140136719,0.0,0.0,0.0001007098398986,297.0540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6606750488281,0.0,0.0,7.438394095515832e-05,296.93145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6605224609375,0.0,0.0,0.0001007098398986,297.3238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6612854003906,0.0,0.0,0.0004777240974362,290.5661315917969,294.1499938964844,284.25,284.2182312011719,283.699951171875,284.2459716796875,290.1462097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011322224745526,8.199464218705543e-09,0.0011322143254801,-0.0204201228916645,0.0,0.0,0.0,-0.0094464235007762,60.0,-4.585416793823242,-0.0,-8.740233425896805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941740,296.913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6587219238281,0.0,0.0,9.562986087985335e-05,297.0277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.65875244140625,0.0,0.0,0.0001007028549793,297.0538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6588134765625,0.0,0.0,7.437878957716748e-05,296.9301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6586608886719,0.0,0.0,0.0001007028549793,297.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.659423828125,0.0,0.0,0.0004776909772772,290.56414794921875,294.1499938964844,284.25,284.2131652832031,283.7054443359375,284.24658203125,290.14453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011321440106257,8.191193501261296e-09,0.0011321357451379,-0.0203984696418046,0.0,0.0,0.0,-0.0094422837719321,60.0,-4.583840370178223,-0.0,-8.739021950532334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941800,296.9136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6568908691406,0.0,0.0,9.562219929648565e-05,297.0274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6568908691406,0.0,0.0,0.0001006947859423,297.0535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.656982421875,0.0,0.0,7.437282329192385e-05,296.9288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.65679931640625,0.0,0.0,0.0001006947859423,297.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6575622558594,0.0,0.0,0.0004776527057401,290.5621643066406,294.1499938964844,284.25,284.2078857421875,283.7109069824219,284.2470703125,290.14288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011320532066747,8.181631372394804e-09,0.0011320450576022,-0.0203734375536441,0.0,0.0,0.0,-0.0094374977052211,60.0,-4.582215309143066,-0.0,-8.737620049714678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941860,296.9135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.655029296875,0.0,0.0,9.561389015289024e-05,297.0272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6550598144531,0.0,0.0,0.0001006860329653,297.0533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6551208496094,0.0,0.0,7.436636224156246e-05,296.92755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.65496826171875,0.0,0.0,0.0001006860402412,297.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6557312011719,0.0,0.0,0.0004776112036779,290.5601806640625,294.1499938964844,284.25,284.202392578125,283.71630859375,284.2474975585937,290.1412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011319548357278,8.171265442058484e-09,0.0011319466866552,-0.020346300676465,0.0,0.0,0.0,-0.0094323102384805,60.0,-4.580552577972412,-0.0,-8.73610161988836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941920,296.9134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6531677246094,0.0,0.0,9.56045332713984e-05,297.027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6531982421875,0.0,0.0,0.0001006761813187,297.0531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6532592773437,0.0,0.0,7.435908628394827e-05,296.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6531066894531,0.0,0.0,0.0001006761813187,297.3222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.65386962890625,0.0,0.0,0.0004775644338224,290.5581970214844,294.1499938964844,284.25,284.1967163085937,283.7216796875,284.2478942871094,290.1395568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011318440083414,8.159590336731526e-09,0.0011318358592689,-0.0203157346695661,0.0,0.0,0.0,-0.0094264661893248,60.0,-4.578851222991943,-0.0,-8.73439063298065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941980,296.913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6513366699219,0.0,0.0,9.559439058648422e-05,297.02691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6513366699219,0.0,0.0,0.0001006655002129,297.052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.65142822265625,0.0,0.0,7.435119186993688e-05,296.92498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6512451171875,0.0,0.0,0.0001006655002129,297.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6520080566406,0.0,0.0,0.0004775137931574,290.55621337890625,294.1499938964844,284.25,284.1908874511719,283.7269592285156,284.2481994628906,290.1379089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011317238677293,8.146936458786058e-09,0.0011317157186567,-0.0202826093882322,0.0,0.0,0.0,-0.0094201331958174,60.0,-4.577098369598389,-0.0,-8.73253682698305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942040,296.9132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.64947509765625,0.0,0.0,9.558332385495304e-05,297.0267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6495056152344,0.0,0.0,0.0001006538441288,297.05279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6495666503906,0.0,0.0,7.43425844120793e-05,296.9237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6494140625,0.0,0.0,0.0001006538441288,297.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.650146484375,0.0,0.0,0.0004774584958795,290.5542297363281,294.1499938964844,284.25,284.1848449707031,283.732177734375,284.2484741210937,290.1362609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011315929004922,8.133133277965499e-09,0.0011315847514197,-0.0202464740723371,0.0,0.0,0.0,-0.0094132246449589,60.0,-4.575303077697754,-0.0,-8.730514622357077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942100,296.9131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6476135253906,0.0,0.0,9.55717041506432e-05,297.0266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.64764404296875,0.0,0.0,0.0001006416059681,297.0526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.647705078125,0.0,0.0,7.433354767272249e-05,296.9225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6475524902344,0.0,0.0,0.0001006416059681,297.32110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6482849121094,0.0,0.0,0.0004774004628416,290.5522766113281,294.1499938964844,284.25,284.1786804199219,283.73736572265625,284.2486877441406,290.13458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011314552975818,8.118636429799153e-09,0.0011314471485093,-0.0202085226774215,0.0,0.0,0.0,-0.0094059687107801,60.0,-4.57347583770752,-0.0,-8.728391520662626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942160,296.91314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6457824707031,0.0,0.0,9.555921133141965e-05,297.0265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6457824707031,0.0,0.0,0.0001006284583127,297.0525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6458435058594,0.0,0.0,7.432383426930755e-05,296.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.64569091796875,0.0,0.0,0.0001006284583127,297.3207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6464233398437,0.0,0.0,0.0004773380642291,290.55029296875,294.1499938964844,284.25,284.17236328125,283.74249267578125,284.2488708496094,290.1329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011313073337078,8.103057780317613e-09,0.0011312993010506,-0.020167738199234,0.0,0.0,0.0,-0.0093981716781854,60.0,-4.571610450744629,-0.0,-8.7261099679381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942220,296.91314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6439208984375,0.0,0.0,9.55460491240956e-05,297.0263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6439208984375,0.0,0.0,0.0001006145903374,297.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6440124511719,0.0,0.0,7.43135969969444e-05,296.92010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.64385986328125,0.0,0.0,0.0001006145976134,297.3204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.64459228515625,0.0,0.0,0.0004772723186761,290.5483093261719,294.1499938964844,284.25,284.1658935546875,283.7475891113281,284.2490539550781,290.1312866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011311514535918,8.086638025872617e-09,0.0011311434209346,-0.0201247502118349,0.0,0.0,0.0,-0.0093899527564644,60.0,-4.5697102546691895,-0.0,-8.723705491320288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942280,296.9131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6420593261719,0.0,0.0,9.553207200951874e-05,297.0263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.64208984375,0.0,0.0,0.0001005998783512,297.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.64215087890625,0.0,0.0,7.430272671626881e-05,296.9189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6419982910156,0.0,0.0,0.0001005998783512,297.3200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6427307128906,0.0,0.0,0.0004772024985868,290.5463562011719,294.1499938964844,284.25,284.1593017578125,283.7525939941406,284.2491760253906,290.1296081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309860274195,8.069203971672323e-09,0.001130977878347,-0.0200791098177433,0.0,0.0,0.0,-0.0093812271952629,60.0,-4.567770481109619,-0.0,-8.721153221813439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942340,296.9132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6402282714844,0.0,0.0,9.551771654514596e-05,297.0262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6402282714844,0.0,0.0,0.0001005847589112,297.05224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6402893066406,0.0,0.0,7.429156539728865e-05,296.917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.64013671875,0.0,0.0,0.0001005847661872,297.3197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.640869140625,0.0,0.0,0.0004771307867486,290.5443725585937,294.1499938964844,284.25,284.152587890625,283.757568359375,284.2492980957031,290.1279602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011308160610496,8.051300959266428e-09,0.0011308080283924,-0.0200322400778532,0.0,0.0,0.0,-0.0093722660094499,60.0,-4.565807342529297,-0.0,-8.71853202966122e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942400,296.91326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.63836669921875,0.0,0.0,9.550258982926608e-05,297.0262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.63836669921875,0.0,0.0,0.00010056883184,297.0521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6384582519531,0.0,0.0,7.42797928978689e-05,296.9165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6383056640625,0.0,0.0,0.00010056883184,297.3194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6390075683594,0.0,0.0,0.0004770552332047,290.5424194335937,294.1499938964844,284.25,284.1457824707031,283.76251220703125,284.2493896484375,290.1263122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011306368978694,8.032430720561479e-09,0.0011306288652122,-0.0199828371405601,0.0,0.0,0.0,-0.0093628214672207,60.0,-4.563815116882324,-0.0,-8.71577015004732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942460,296.913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6365051269531,0.0,0.0,9.54869101406075e-05,297.02618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.63653564453125,0.0,0.0,0.0001005523154162,297.0521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6365966796875,0.0,0.0,7.426759839290753e-05,296.9154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6364440917969,0.0,0.0,0.0001005523154162,297.31915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6371459960937,0.0,0.0,0.0004769768856931,290.5404357910156,294.1499938964844,284.25,284.13885498046875,283.76739501953125,284.2494812011719,290.1246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001130451215431,8.012869479046003e-09,0.0011304431827738,-0.0199316255748271,0.0,0.0,0.0,-0.0093530304729938,60.0,-4.5617876052856445,-0.0,-8.712907373364943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942520,296.9134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6346740722656,0.0,0.0,9.54705392359756e-05,297.02618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6346740722656,0.0,0.0,0.0001005350786726,297.0521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6347351074219,0.0,0.0,7.425486546708271e-05,296.9143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.63458251953125,0.0,0.0,0.0001005350786726,297.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.63531494140625,0.0,0.0,0.0004768951039295,290.5384826660156,294.1499938964844,284.25,284.1318359375,283.772216796875,284.24957275390625,290.1229858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011302573839202,7.992450257177097e-09,0.001130249351263,-0.0198781695216894,0.0,0.0,0.0,-0.0093428110703825,60.0,-4.559727668762207,-0.0,-8.709919541161072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942580,296.9136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6328125,0.0,0.0,9.545387729303911e-05,297.02618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6328125,0.0,0.0,0.0001005175290629,297.0521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6329040527344,0.0,0.0,7.424190698657185e-05,296.9132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6327514648437,0.0,0.0,0.0001005175290629,297.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6334533691406,0.0,0.0,0.0004768118960782,290.5364990234375,294.1499938964844,284.25,284.124755859375,283.7769775390625,284.2496337890625,290.121337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011300600599497,7.971667770334534e-09,0.0011300521437078,-0.0198237616568803,0.0,0.0,0.0,-0.0093324091285467,60.0,-4.557650089263916,-0.0,-8.706879128794753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942640,296.91375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6309509277344,0.0,0.0,9.543655323795974e-05,297.0262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6309814453125,0.0,0.0,0.0001004992882371,297.0521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.63104248046875,0.0,0.0,7.422843191307038e-05,296.9121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6308898925781,0.0,0.0,0.0001004992882371,297.3183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.631591796875,0.0,0.0,0.0004767253412865,290.5345458984375,294.1499938964844,284.25,284.1176147460937,283.78173828125,284.2496643066406,290.11968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001129855052568,7.950061942096909e-09,0.0011298470199108,-0.0197671949863433,0.0,0.0,0.0,-0.0093215946108102,60.0,-4.555548191070557,-0.0,-8.703718634706092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942700,296.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6291198730469,0.0,0.0,9.541879990138112e-05,297.0262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6291198730469,0.0,0.0,0.000100480596302,297.0521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6291809082031,0.0,0.0,7.421462214551866e-05,296.9110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6290283203125,0.0,0.0,0.000100480596302,297.31805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6297302246094,0.0,0.0,0.0004766366910189,290.5325927734375,294.1499938964844,284.25,284.11041259765625,283.7864074707031,284.2497253417969,290.1180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011296448064967,7.927919654093785e-09,0.0011296368902549,-0.0197092276066541,0.0,0.0,0.0,-0.0093105128034949,60.0,-4.5534186363220215,-0.0,-8.700480691459236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942760,296.9141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.62725830078125,0.0,0.0,9.540055907564238e-05,297.0263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6272888183594,0.0,0.0,0.0001004613877739,297.0522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6273498535156,0.0,0.0,7.420044130412862e-05,296.9100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.627197265625,0.0,0.0,0.0001004613877739,297.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6278991699219,0.0,0.0,0.0004765455669257,290.5306091308594,294.1499938964844,284.25,284.1031799316406,283.7910461425781,284.249755859375,290.1163635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294288560748,7.905168963873166e-09,0.0011294209398329,-0.0196496658027172,0.0,0.0,0.0,-0.0092991255223751,60.0,-4.551266670227051,-0.0,-8.69715464091314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942820,296.91436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6253967285156,0.0,0.0,9.5381896244362e-05,297.0263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6254272460937,0.0,0.0,0.0001004417354124,297.0522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.62548828125,0.0,0.0,7.418591849273071e-05,296.90899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6253356933594,0.0,0.0,0.0001004417354124,297.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.62603759765625,0.0,0.0,0.0004764523182529,290.5286560058594,294.1499938964844,284.25,284.09588623046875,283.7956237792969,284.2497863769531,290.1147155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011292077833786,7.881888919314406e-09,0.001129199983552,-0.019588716328144,0.0,0.0,0.0,-0.009287473745644,60.0,-4.549093723297119,-0.0,-8.69375114120885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942880,296.9146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6235656738281,0.0,0.0,9.536269499221817e-05,297.0264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6235656738281,0.0,0.0,0.0001004215155262,297.0523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6236572265625,0.0,0.0,7.41709882277064e-05,296.9079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6235046386719,0.0,0.0,0.0001004215155262,297.3173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6241760253906,0.0,0.0,0.0004763564211316,290.5267028808594,294.1499938964844,284.25,284.08856201171875,283.8001403808594,284.24981689453125,290.1130676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011289805406704,7.857940076405612e-09,0.0011289726244285,-0.0195260196924209,0.0,0.0,0.0,-0.0092754876241087,60.0,-4.5468950271606445,-0.0,-8.690251007692495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942940,296.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6217041015625,0.0,0.0,9.534334822092204e-05,297.026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6217346191406,0.0,0.0,0.0001004011428449,297.052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6217956542969,0.0,0.0,7.415594154736027e-05,296.906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.62164306640625,0.0,0.0,0.0001004011428449,297.317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.622314453125,0.0,0.0,0.0004762597964145,290.5247497558594,294.1499938964844,284.25,284.08123779296875,283.8046264648437,284.2498474121094,290.1114196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001128751435317,7.833813597812878e-09,0.0011287436354905,-0.0194628536701202,0.0,0.0,0.0,-0.0092634111642837,60.0,-4.5446858406066895,-0.0,-8.686725294637655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943000,296.91522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.619873046875,0.0,0.0,9.532349940855056e-05,297.0267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.619873046875,0.0,0.0,0.0001003802317427,297.0525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.61993408203125,0.0,0.0,7.414050196530297e-05,296.906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.61981201171875,0.0,0.0,0.0001003802390187,297.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6204833984375,0.0,0.0,0.0004761606105603,290.5227966308594,294.1499938964844,284.25,284.07391357421875,283.80908203125,284.2498779296875,290.1097717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011285163927823,7.809049407114799e-09,0.0011285085929557,-0.0193980205804109,0.0,0.0,0.0,-0.0092510171234607,60.0,-4.542459487915039,-0.0,-8.683107211027163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943060,296.91552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6180114746094,0.0,0.0,9.530331590212882e-05,297.02685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6180419921875,0.0,0.0,0.0001003589859465,297.0527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6181030273437,0.0,0.0,7.412480772472918e-05,296.905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6179504394531,0.0,0.0,0.0001003589859465,297.31671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6186218261719,0.0,0.0,0.0004760598239954,290.5208435058594,294.1499938964844,284.25,284.0665588378906,283.8135070800781,284.2498779296875,290.1081237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011282775085419,7.783882871592596e-09,0.0011282697087153,-0.0193321332335472,0.0,0.0,0.0,-0.009238420985639,60.0,-4.540213108062744,-0.0,-8.679430862912343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943120,296.9158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6161804199219,0.0,0.0,9.528271766612306e-05,297.02703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6161804199219,0.0,0.0,0.0001003372890409,297.0528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6162414550781,0.0,0.0,7.410877879010513e-05,296.90411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6161193847656,0.0,0.0,0.0001003372963168,297.3165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.61676025390625,0.0,0.0,0.0004759569128509,290.5188903808594,294.1499938964844,284.25,284.05926513671875,283.8178405761719,284.2499084472656,290.1064758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011280335020273,7.758186093553832e-09,0.0011280258186161,-0.0192648563534021,0.0,0.0,0.0,-0.0092255594208836,60.0,-4.537947177886963,-0.0,-8.675678486724794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943180,296.916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.61431884765625,0.0,0.0,9.526198118692264e-05,297.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6143493652344,0.0,0.0,0.0001003154538921,297.05303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6144104003906,0.0,0.0,7.40926552680321e-05,296.9031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6142578125,0.0,0.0,0.0001003154538921,297.3163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.61492919921875,0.0,0.0,0.0004758533323183,290.5169372558594,294.1499938964844,284.25,284.0519714355469,283.8221435546875,284.2499084472656,290.1048278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011277879821136,7.732321449793744e-09,0.0011277802987024,-0.0191971398890018,0.0,0.0,0.0,-0.0092126131057739,60.0,-4.535671710968018,-0.0,-8.671901952084229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943240,296.9166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.61248779296875,0.0,0.0,9.52408227021806e-05,297.02740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.61248779296875,0.0,0.0,0.0001002931749098,297.05322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.612548828125,0.0,0.0,7.407619705190882e-05,296.9022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6124267578125,0.0,0.0,0.0001002931749098,297.3161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6130676269531,0.0,0.0,0.0004757476272061,290.5149841308594,294.1499938964844,284.25,284.0447082519531,283.826416015625,284.2499389648437,290.1031799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011275375727564,7.705934557122873e-09,0.0011275297729298,-0.0191280581057071,0.0,0.0,0.0,-0.0091994069516658,60.0,-4.533383369445801,-0.0,-8.668050099913671e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943300,296.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6106262207031,0.0,0.0,9.521946776658297e-05,297.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.61065673828125,0.0,0.0,0.0001002706922008,297.05340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6107177734375,0.0,0.0,7.405959331663325e-05,296.9013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6105651855469,0.0,0.0,0.0001002706922008,297.3160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6112365722656,0.0,0.0,0.0004756409907713,290.5130615234375,294.1499938964844,284.25,284.0375061035156,283.8306579589844,284.2499389648437,290.1015319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011272847186774,7.679305191743424e-09,0.0011272770352661,-0.0190583374351263,0.0,0.0,0.0,-0.0091860778629779,60.0,-4.53108024597168,-0.0,-8.664164141691799e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
