time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11943360,296.9175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6087951660156,0.0,0.0,9.519782179268076e-05,297.0278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6087951660156,0.0,0.0,0.0001002478966256,297.0536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6088562011719,0.0,0.0,7.404275675071403e-05,296.9004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6087341308594,0.0,0.0,0.0001002478966256,297.31591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.609375,0.0,0.0,0.0004755328700412,290.5111083984375,294.1499938964844,284.25,284.0303649902344,283.8348388671875,284.2499389648437,290.0998840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001127028488554,7.6523072323198e-09,0.0011270208051428,-0.0189876537770032,0.0,0.0,0.0,-0.0091725653037428,60.0,-4.528765201568604,-0.0,-8.660224892764745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943420,296.9179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.60693359375,0.0,0.0,9.517594298813492e-05,297.0281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6069641113281,0.0,0.0,0.0001002248609438,297.0538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6070251464844,0.0,0.0,7.402573828585446e-05,296.89959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6068725585937,0.0,0.0,0.0001002248609438,297.3157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6075134277344,0.0,0.0,0.0004754235851578,290.5091552734375,294.1499938964844,284.25,284.0232849121094,283.8389587402344,284.2499694824219,290.0982360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011267693480476,7.625018838552933e-09,0.0011267617810517,-0.0189162082970142,0.0,0.0,0.0,-0.0091589074581861,60.0,-4.526439189910889,-0.0,-8.656243721816281e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943480,296.9184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6051025390625,0.0,0.0,9.515378042124212e-05,297.02838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6051025390625,0.0,0.0,0.0001002015196718,297.0541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.60516357421875,0.0,0.0,7.400850154226646e-05,296.8987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.60504150390625,0.0,0.0,0.0001002015196718,297.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6056823730469,0.0,0.0,0.0004753128450829,290.5072326660156,294.1499938964844,284.25,284.0162658691406,283.8430480957031,284.2499694824219,290.0965881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011265069479122,7.597373397061347e-09,0.0011264993809163,-0.0188438277691602,0.0,0.0,0.0,-0.009145070798695,60.0,-4.524100303649902,-0.0,-8.65221210233358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943540,296.9189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6032409667969,0.0,0.0,9.513154509477316e-05,297.0286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.603271484375,0.0,0.0,0.0001001781056402,297.0543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.60333251953125,0.0,0.0,7.399120659101754e-05,296.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6031799316406,0.0,0.0,0.0001001781056402,297.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.60382080078125,0.0,0.0,0.0004752017848659,290.5052795410156,294.1499938964844,284.25,284.0093688964844,283.8471069335937,284.2499694824219,290.0949401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011262437328696,7.569643578619889e-09,0.0011262361658737,-0.0187712274491786,0.0,0.0,0.0,-0.0091311912983655,60.0,-4.521756172180176,-0.0,-8.648169114167106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943600,296.9195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6014099121094,0.0,0.0,9.510906238574536e-05,297.0289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6014404296875,0.0,0.0,0.0001001544223981,297.0546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6015014648437,0.0,0.0,7.397371518891305e-05,296.8970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6013488769531,0.0,0.0,0.0001001544296741,297.3154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6019897460937,0.0,0.0,0.0004750894731841,290.5033264160156,294.1499938964844,284.25,284.0025329589844,283.8511047363281,284.2499694824219,290.0932922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011259774910286,7.541598456839438e-09,0.0011259699240326,-0.0186978001147508,0.0,0.0,0.0,-0.0091171544045209,60.0,-4.519403457641602,-0.0,-8.64408065126554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943660,296.9200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5995788574219,0.0,0.0,9.50864123296924e-05,297.0292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5995788574219,0.0,0.0,0.0001001305718091,297.054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5996398925781,0.0,0.0,7.395610009552911e-05,296.89630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5995178222656,0.0,0.0,0.0001001305718091,297.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6001281738281,0.0,0.0,0.0004749763174913,290.5014038085937,294.1499938964844,284.25,283.995849609375,283.8551025390625,284.2499694824219,290.0916442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257092701271,7.513345501308777e-09,0.0011257017031311,-0.0186238307505846,0.0,0.0,0.0,-0.0091030141338706,60.0,-4.517043113708496,-0.0,-8.63996305611181e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943720,296.920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.59771728515625,0.0,0.0,9.506356582278386e-05,297.02960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5977478027344,0.0,0.0,0.0001001065174932,297.0552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5978088378906,0.0,0.0,7.393833220703527e-05,296.8955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.59765625,0.0,0.0,0.0001001065174932,297.31524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5982971191406,0.0,0.0,0.0004748622304759,290.4994812011719,294.1499938964844,284.25,283.9892578125,283.8590087890625,284.2499694824219,290.0899963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011254388373345,7.484858066675315e-09,0.0011254313867539,-0.0185492429882287,0.0,0.0,0.0,-0.0090887546539306,60.0,-4.514674663543701,-0.0,-8.635812775992235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943780,296.9212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.59588623046875,0.0,0.0,9.504067566012964e-05,297.0299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.59588623046875,0.0,0.0,0.0001000824049697,297.0555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.595947265625,0.0,0.0,7.392052793875337e-05,296.8947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5958251953125,0.0,0.0,0.0001000824122456,297.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.596435546875,0.0,0.0,0.0004747478524222,290.4975280761719,294.1499938964844,284.25,283.9827880859375,283.8628845214844,284.2499694824219,290.08837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011251678224653,7.456303130481956e-09,0.0011251602554693,-0.0184744819998741,0.0,0.0,0.0,-0.0090744625777006,60.0,-4.512301921844482,-0.0,-8.63165254827436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943840,296.921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.59405517578125,0.0,0.0,9.50176254264079e-05,297.0303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.59405517578125,0.0,0.0,0.000100058139651,297.055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5941162109375,0.0,0.0,7.390259997919202e-05,296.8939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.593994140625,0.0,0.0,0.000100058139651,297.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5946044921875,0.0,0.0,0.0004746327467728,290.49560546875,294.1499938964844,284.25,283.9764709472656,283.86676025390625,284.2499694824219,290.08673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011248949449509,7.42756034455283e-09,0.0011248874943703,-0.0183992274105548,0.0,0.0,0.0,-0.0090600773692131,60.0,-4.50992488861084,-0.0,-8.627466741017997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943900,296.9225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5921936035156,0.0,0.0,9.49944878811948e-05,297.0307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5922241210937,0.0,0.0,0.000100033772469,297.0562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.59228515625,0.0,0.0,7.388460653601214e-05,296.8932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5921325683594,0.0,0.0,0.0001000337797449,297.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5927734375,0.0,0.0,0.0004745171463582,290.4936828613281,294.1499938964844,284.25,283.9703063964844,283.8705749511719,284.25,290.0850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011246210196986,7.398702983607563e-09,0.001124613569118,-0.0183236729353666,0.0,0.0,0.0,-0.0090456334874033,60.0,-4.507543563842773,-0.0,-8.623265301821449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943960,296.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5903625488281,0.0,0.0,9.497127757640556e-05,297.0310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.59039306640625,0.0,0.0,0.0001000093325274,297.056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5904541015625,0.0,0.0,7.386655488517135e-05,296.8924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5903015136719,0.0,0.0,0.0001000093325274,297.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5909118652344,0.0,0.0,0.0004744012258015,290.4917297363281,294.1499938964844,284.25,283.9642944335937,283.87432861328125,284.25,290.0834350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011243461631238,7.369753696195857e-09,0.0011243388289585,-0.0182478763163089,0.0,0.0,0.0,-0.0090311439707875,60.0,-4.505159854888916,-0.0,-8.61905178339839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944020,296.923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5885314941406,0.0,0.0,9.4948016339913e-05,297.031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5885314941406,0.0,0.0,9.998484165407716e-05,297.0570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5885925292969,0.0,0.0,7.384845957858488e-05,296.8917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5884704589844,0.0,0.0,9.998484165407716e-05,297.3149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5890808105469,0.0,0.0,0.0004742850142065,290.48980712890625,294.1499938964844,284.25,283.9584655761719,283.8780822753906,284.25,290.081787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011240707244724,7.340742236294773e-09,0.0011240633903071,-0.0181719176471233,0.0,0.0,0.0,-0.0090166237205266,60.0,-4.502773761749268,-0.0,-8.614829738462505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944080,296.9245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5867004394531,0.0,0.0,9.492474782746284e-05,297.0319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5867004394531,0.0,0.0,9.9960328952875e-05,297.05743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5867614746094,0.0,0.0,7.38303642719984e-05,296.8910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5866394042969,0.0,0.0,9.99603362288326e-05,297.3149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.58721923828125,0.0,0.0,0.0004741687735076,290.4878845214844,294.1499938964844,284.25,283.95281982421875,283.8817443847656,284.25,290.0801696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011237951694056,7.311717453717392e-09,0.0011237879516556,-0.0180959235876798,0.0,0.0,0.0,-0.0090020960196852,60.0,-4.500388145446777,-0.0,-8.610606982983884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944140,296.9252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5848388671875,0.0,0.0,9.490144293522462e-05,297.0323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5848693847656,0.0,0.0,9.993578714784236e-05,297.057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5849304199219,0.0,0.0,7.381223258562386e-05,296.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5848083496094,0.0,0.0,9.993578714784236e-05,297.31494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5853881835937,0.0,0.0,0.0004740523581858,290.4859619140625,294.1499938964844,284.25,283.9473571777344,283.8854064941406,284.25,290.0785217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235192650929,7.282649150397446e-09,0.0011235119309276,-0.0180198159068822,0.0,0.0,0.0,-0.0089875468984246,60.0,-4.498001575469971,-0.0,-8.606378543163373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944200,296.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5830078125,0.0,0.0,9.487820352660492e-05,297.0328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5830383300781,0.0,0.0,9.991131810238584e-05,297.05828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5830993652344,0.0,0.0,7.379415910691023e-05,296.8896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5829467773437,0.0,0.0,9.991131810238584e-05,297.31494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.58355712890625,0.0,0.0,0.0004739362630061,290.4840393066406,294.1499938964844,284.25,283.94207763671875,283.8890380859375,284.25,290.0768737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011232440592721,7.2536652240273725e-09,0.0011232368415221,-0.0179439280182123,0.0,0.0,0.0,-0.0089730406180024,60.0,-4.495618343353272,-0.0,-8.602163603654844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944260,296.9267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5811767578125,0.0,0.0,9.485496411798522e-05,297.0333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5812072753906,0.0,0.0,9.988684905692936e-05,297.0587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.58123779296875,0.0,0.0,7.37760856281966e-05,296.8889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.58111572265625,0.0,0.0,9.988684905692936e-05,297.31494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.58172607421875,0.0,0.0,0.0004738201969303,290.48211669921875,294.1499938964844,284.25,283.9370422363281,283.8926086425781,284.25,290.07525634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011229689698666,7.224684850370977e-09,0.0011229617521166,-0.0178680475801229,0.0,0.0,0.0,-0.0089585352689027,60.0,-4.493236064910889,-0.0,-8.597950795774525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944320,296.927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.579345703125,0.0,0.0,9.48318775044754e-05,297.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.579345703125,0.0,0.0,9.986253280658276e-05,297.0592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.57940673828125,0.0,0.0,7.375812856480479e-05,296.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.57928466796875,0.0,0.0,9.986254008254036e-05,297.31494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5798645019531,0.0,0.0,0.0004737048584502,290.4801940917969,294.1499938964844,284.25,283.9322204589844,283.8961486816406,284.25,290.0736083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011226956266909,7.195888773736669e-09,0.001122688408941,-0.0177926514297723,0.0,0.0,0.0,-0.0089441230520606,60.0,-4.490860462188721,-0.0,-8.59376498851816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944380,296.9282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5775146484375,0.0,0.0,9.480884182266892e-05,297.0343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5775146484375,0.0,0.0,9.983828203985468e-05,297.0596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5775756835937,0.0,0.0,7.374021515715867e-05,296.8876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.57745361328125,0.0,0.0,9.983828203985468e-05,297.3149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5780334472656,0.0,0.0,0.0004735898110084,290.4783020019531,294.1499938964844,284.25,283.9276428222656,283.899658203125,284.25,290.0719909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224229820072,7.167161975019098e-09,0.0011224157642573,-0.0177174359560012,0.0,0.0,0.0,-0.0089297443628311,60.0,-4.488488674163818,-0.0,-8.58959054994557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944440,296.9290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.57568359375,0.0,0.0,9.478605352342127e-05,297.03485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.57568359375,0.0,0.0,9.981427865568548e-05,297.0601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.57574462890625,0.0,0.0,7.372248364845291e-05,296.886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5756225585937,0.0,0.0,9.981427865568548e-05,297.3149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5762023925781,0.0,0.0,0.0004734759568236,290.47637939453125,294.1499938964844,284.25,283.9233093261719,283.90313720703125,284.25,290.0703430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011221530148759,7.1387340483397566e-09,0.0011221459135413,-0.0176430027931928,0.0,0.0,0.0,-0.0089155165478587,60.0,-4.486126899719238,-0.0,-8.585460875565334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944500,296.92987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5738525390625,0.0,0.0,9.476338163949548e-05,297.0353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5738525390625,0.0,0.0,9.979040623875336e-05,297.0606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.57391357421875,0.0,0.0,7.370485400315374e-05,296.88629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.57379150390625,0.0,0.0,9.979040623875336e-05,297.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5743713378906,0.0,0.0,0.0004733627138193,290.4744567871094,294.1499938964844,284.25,283.9192199707031,283.9065856933594,284.25,290.0686950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011218846775591,7.110460664705442e-09,0.0011218775762245,-0.0175689738243818,0.0,0.0,0.0,-0.0089013651013374,60.0,-4.483772277832031,-0.0,-8.581353938552638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944560,296.9306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.572021484375,0.0,0.0,9.474101534578948e-05,297.0359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.572021484375,0.0,0.0,9.976685396395624e-05,297.0611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.57208251953125,0.0,0.0,7.368745718849823e-05,296.8856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.57196044921875,0.0,0.0,9.976685396395624e-05,297.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5725402832031,0.0,0.0,0.000473251013318,290.4725341796875,294.1499938964844,284.25,283.9154052734375,283.9100036621094,284.25,290.06707763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011216198327019,7.08256653325634e-09,0.0011216127313673,-0.0174959376454353,0.0,0.0,0.0,-0.0088874036446213,60.0,-4.481430530548096,-0.0,-8.577303844958808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944620,296.9314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5701904296875,0.0,0.0,9.471895464230327e-05,297.0364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5701904296875,0.0,0.0,9.974362910725176e-05,297.06170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5702514648437,0.0,0.0,7.367030048044398e-05,296.885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.57012939453125,0.0,0.0,9.974362910725176e-05,297.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5706787109375,0.0,0.0,0.0004731408262159,290.4706420898437,294.1499938964844,284.25,283.911865234375,283.9133605957031,284.25,290.0654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011213587131351,7.0550565389737585e-09,0.0011213516118004,-0.0174239072948694,0.0,0.0,0.0,-0.0088736349716782,60.0,-4.4791035652160645,-0.0,-8.573309884241098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944680,296.9323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.568359375,0.0,0.0,9.469734504818916e-05,297.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.568359375,0.0,0.0,9.97208699118346e-05,297.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.56842041015625,0.0,0.0,7.365349301835522e-05,296.8843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5682983398437,0.0,0.0,9.97208699118346e-05,297.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.56884765625,0.0,0.0,0.0004730328801088,290.4687194824219,294.1499938964844,284.25,283.9085998535156,283.91668701171875,284.25,290.0638122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011211028322577,7.028105208917168e-09,0.0011210958473384,-0.0173533391207456,0.0,0.0,0.0,-0.0088601447641849,60.0,-4.476797103881836,-0.0,-8.56939834648074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944740,296.9331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5665283203125,0.0,0.0,9.467591007705778e-05,297.03765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5665283203125,0.0,0.0,9.96982926153578e-05,297.0627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.56658935546875,0.0,0.0,7.363681652350351e-05,296.8837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.56646728515625,0.0,0.0,9.96982926153578e-05,297.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5670166015625,0.0,0.0,0.0004729257780127,290.4668273925781,294.1499938964844,284.25,283.9056396484375,283.91998291015625,284.25,290.0621643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208489304408,7.001363488967627e-09,0.0011208419455215,-0.0172833185642957,0.0,0.0,0.0,-0.0088467607274651,60.0,-4.474501132965088,-0.0,-8.565517362058017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944800,296.9340515136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.564697265625,0.0,0.050000000745058,9.46550426306203e-05,297.0382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.564697265625,0.0,0.050000000745058,9.967632649932057e-05,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.56475830078125,0.0,0.050000000745058,7.362059113802388e-05,296.88311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.56463623046875,0.0,0.050000000745058,9.967632649932057e-05,297.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.565185546875,0.0,0.050000000745058,0.0004728215571958,290.46490478515625,291.1499938964844,284.25,283.9029846191406,283.9232788085937,284.25,290.060546875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0011206018971279,6.975343858073302e-09,0.0011205950286239,-0.0172151904553174,0.0,0.0,0.0,-0.0088337371125817,60.0,-4.472226619720459,-0.0,-8.56174295904566e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944860,296.9392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2130432128906,0.6560809016227722,0.050000000745058,0.0407850109040737,297.0271301269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.21307373046875,0.6560809016227722,0.050000000745058,0.0429485812783241,297.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.21307373046875,0.6560809016227722,0.050000000745058,0.0317216776311397,296.8952331542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2130432128906,0.6560809016227722,0.050000000745058,0.0429485812783241,297.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2131652832031,0.6560809016227722,0.050000000745058,0.2037295848131179,290.1402893066406,291.1499938964844,284.25,283.9006042480469,291.9556884765625,294.6071472167969,290.0746154785156,1.0,0.1102111414074897,0.0107052344828844,0.0107052344828844,1.0,1.0,-0.4795558750629425,9.050922358255776e-07,0.4795549511909485,-0.1643827408552169,0.0,0.0,0.0,8.838149070739746,60.0,348.59698486328125,-0.0,13.64156436920166,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944920,296.938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.24658203125,0.6518868803977966,0.050000000745058,0.0451697744429111,297.00146484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.24658203125,0.6518868803977966,0.050000000745058,0.0475659482181072,297.0221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.24658203125,0.6518868803977966,0.050000000745058,0.0351320467889308,296.89825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.24658203125,0.6518868803977966,0.050000000745058,0.0475659482181072,297.27252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.24658203125,0.6518868803977966,0.050000000745058,0.2256323844194412,290.2742004394531,291.1499938964844,284.25,283.89849853515625,292.7890014648437,297.1524353027344,290.4602355957031,1.0,0.1220554113388061,0.0214104689657688,0.0214104689657688,1.0,1.0,-0.5347614884376526,3.5237919746577973e-06,0.5347579121589661,-0.1840322166681289,0.0,0.0,0.0,10.86178970336914,60.0,756.2862548828125,-0.0,18.65901756286621,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944980,296.9341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6105651855469,0.6131725907325745,0.050000000745058,0.0454718023538589,296.9799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6105651855469,0.6131725907325745,0.050000000745058,0.0478839986026287,296.9985656738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6105651855469,0.6131725907325745,0.050000000745058,0.0353669598698616,296.8976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6105651855469,0.6131725907325745,0.050000000745058,0.0478839986026287,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6105651855469,0.6131725907325745,0.050000000745058,0.2271410822868347,290.65380859375,291.1499938964844,284.25,283.8966064453125,292.79058837890625,297.2513427734375,290.79608154296875,1.0,0.1326485574245453,0.032115701586008,0.032115701586008,1.0,1.0,-0.5383377075195312,1.121698551287409e-05,0.5383265018463135,-0.1849500685930252,0.0,0.0,0.0,14.67880153656006,60.0,783.242431640625,-0.0,22.396595001220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945040,296.9295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8946838378906,0.5818641185760498,0.050000000745058,0.0456217303872108,296.9629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8946838378906,0.5818641185760498,0.050000000745058,0.0480418801307678,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8946838378906,0.5818641185760498,0.050000000745058,0.035483568906784,296.8957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8946838378906,0.5818641185760498,0.050000000745058,0.0480418801307678,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8946838378906,0.5818641185760498,0.050000000745058,0.2278899848461151,290.926025390625,291.1499938964844,284.25,283.8949279785156,292.7852478027344,297.23785400390625,291.02899169921875,1.0,0.1422810107469558,0.0428209379315376,0.0428209379315376,1.0,1.0,-0.5401105284690857,3.283143450971693e-05,0.5400776863098145,-0.1852637380361557,0.0,0.0,0.0,18.561752319335938,60.0,717.8133544921875,-0.0,26.0963077545166,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945100,296.9251403808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1131591796875,0.5572832822799683,0.050000000745058,0.045763611793518,296.9495544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1131591796875,0.5572832822799683,0.050000000745058,0.0481912866234779,296.9660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1131591796875,0.5572832822799683,0.050000000745058,0.035593919456005,296.8934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1131591796875,0.5572832822799683,0.050000000745058,0.0481912866234779,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1131591796875,0.5572832822799683,0.050000000745058,0.2285987138748169,291.13836669921875,291.1499938964844,284.25,283.8934631347656,292.7826232910156,297.223388671875,291.2269897460937,1.0,0.1509971767663955,0.0535261705517768,0.0535261705517768,1.0,1.0,-0.5417880415916443,8.868369332049042e-05,0.5416994094848633,-0.1854999810457229,0.0,0.0,0.0,22.355600357055664,60.0,643.2243041992188,-0.0,29.72945976257324,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945160,296.9213256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3038635253906,0.538340151309967,0.050000000745058,0.0458999164402484,296.9391174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3038635253906,0.538340151309967,0.050000000745058,0.0483348220586776,296.95526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3038635253906,0.538340151309967,0.050000000745058,0.0356999337673187,296.89111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3038635253906,0.538340151309967,0.050000000745058,0.0483348220586776,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3038635253906,0.538340151309967,0.050000000745058,0.2292795777320861,291.3262634277344,291.1499938964844,284.25,283.8922119140625,292.77911376953125,297.21197509765625,291.40643310546875,1.0,0.1588393598794937,0.2428209334611892,0.2428209334611892,0.9973305463790894,1.0,-0.5433999300003052,0.0369067341089248,0.5064931511878967,-0.149121955037117,0.0,0.0,0.0,26.007801055908203,60.0,572.3621215820312,-0.0,33.23339080810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945220,296.9183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4765014648437,0.5238547325134277,0.050000000745058,0.0460290797054767,296.9310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4765014648437,0.5238547325134277,0.050000000745058,0.0484708361327648,296.9471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4765014648437,0.5238547325134277,0.050000000745058,0.0358003936707973,296.8890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4765014648437,0.5238547325134277,0.050000000745058,0.0484708361327648,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4765014648437,0.5238547325134277,0.050000000745058,0.2299247682094574,291.4967346191406,291.1499938964844,284.25,283.89117431640625,292.7719116210937,297.20318603515625,291.56903076171875,1.0,0.1658572703599929,0.4321157038211822,0.4321157038211822,0.9946610927581788,1.0,-0.544928252696991,0.1258097290992736,0.4191185235977173,-0.0608616545796394,0.0,0.0,0.0,29.475833892822266,60.0,505.9341125488281,-0.0,36.5598030090332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945280,296.9162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.6319885253906,0.512784481048584,0.050000000745058,0.046149481087923,296.925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6319885253906,0.512784481048584,0.050000000745058,0.0485976263880729,296.9410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.6319885253906,0.512784481048584,0.050000000745058,0.0358940437436103,296.88739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6319885253906,0.512784481048584,0.050000000745058,0.0485976263880729,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.6319885253906,0.512784481048584,0.050000000745058,0.2305262237787246,291.65008544921875,291.1499938964844,284.25,283.89031982421875,292.4067687988281,297.19647216796875,291.712890625,1.0,0.1721139103174209,0.6214104890823364,0.6214104890823364,0.9919915795326232,1.0,-0.5463507175445557,0.2133545279502868,0.3329961895942688,0.0261138956993818,0.0,0.0,0.0,32.70963668823242,60.0,409.773193359375,-0.0,39.67781448364258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945340,296.91473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.73175048828125,0.5042226314544678,0.050000000745058,0.0462602265179157,296.9205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.73175048828125,0.5042226314544678,0.050000000745058,0.0487142466008663,296.9366149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.73175048828125,0.5042226314544678,0.050000000745058,0.0359801761806011,296.88604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.73175048828125,0.5042226314544678,0.050000000745058,0.0487142466008663,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.73175048828125,0.5042226314544678,0.050000000745058,0.231079414486885,291.7388916015625,291.1499938964844,284.25,283.8896484375,291.5735168457031,297.19140625,291.7340087890625,1.0,0.1776786297559738,0.8107052445411682,0.8107052445411682,0.9893221259117126,1.0,-0.5476599931716919,0.2413236647844314,0.3063363134860992,0.0538360811769962,0.0,0.0,0.0,35.67767333984375,60.0,112.341796875,-0.0,42.57265090942383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945400,296.9130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.6997985839844,0.4974202215671539,0.050000000745058,0.0463615208864212,296.9166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6997985839844,0.4974202215671539,0.050000000745058,0.0488209128379821,296.9327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6997985839844,0.4974202215671539,0.050000000745058,0.0360589586198329,296.8845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6997985839844,0.4974202215671539,0.050000000745058,0.0488209128379821,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6997985839844,0.4974202215671539,0.050000000745058,0.2315853983163833,291.6932067871094,291.1499938964844,284.25,283.8891296386719,291.37603759765625,297.1871643066406,291.6625366210937,1.0,0.1826134175062179,1.0,1.0,0.986652672290802,1.0,-0.5488575100898743,0.2474984675645828,0.3013590574264526,0.0599107183516025,0.0,0.0,0.0,38.39021301269531,60.0,-46.84579849243164,-0.0,45.23690414428711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945460,296.9109802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.6412048339844,0.4918519854545593,0.050000000745058,0.0464535802602767,296.9130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.6412048339844,0.4918519854545593,0.050000000745058,0.048917856067419,296.92919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6412048339844,0.4918519854545593,0.050000000745058,0.0361305624246597,296.8827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.6412048339844,0.4918519854545593,0.050000000745058,0.048917856067419,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6412048339844,0.4918519854545593,0.050000000745058,0.2320452481508255,291.6349792480469,291.1499938964844,284.25,283.8887939453125,291.3541259765625,297.1832580566406,291.6169738769531,1.0,0.1869772970676422,1.0,1.0,0.981914758682251,1.0,-0.5499460101127625,0.2481191605329513,0.3018268346786499,0.0605042837560176,0.0,0.0,0.0,40.85532760620117,60.0,-89.74146270751953,-0.0,47.66969680786133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945520,296.9089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.60675048828125,0.4871553778648376,0.050000000745058,0.0465367585420608,296.9098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.60675048828125,0.4871553778648376,0.050000000745058,0.0490054450929164,296.9259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.60675048828125,0.4871553778648376,0.050000000745058,0.0361952558159828,296.8808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.60675048828125,0.4871553778648376,0.050000000745058,0.0490054450929164,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.60675048828125,0.4871553778648376,0.050000000745058,0.2324607372283935,291.6033630371094,291.1499938964844,284.25,283.8886108398437,291.3525085449219,297.1796264648437,291.5935974121094,1.0,0.1908269971609115,1.0,1.0,0.9771769046783448,1.0,-0.5509294271469116,0.248540848493576,0.3023885488510132,0.060945838689804,0.0,0.0,0.0,43.08298873901367,48.0,-93.4859619140625,-0.0,49.87621307373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945580,296.906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.58563232421875,0.484959989786148,0.050000000745058,0.0465768873691558,296.9071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.58563232421875,0.484959989786148,0.050000000745058,0.0490477047860622,296.923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.58563232421875,0.484959989786148,0.050000000745058,0.0362264662981033,296.87908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.58563232421875,0.484959989786148,0.050000000745058,0.0490477047860622,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.58563232421875,0.484959989786148,0.050000000745058,0.2326612025499344,291.5832824707031,291.1499938964844,284.25,283.8886108398437,291.3512878417969,297.1763610839844,291.57501220703125,1.0,0.1923384964466095,1.0,1.0,0.9724389910697936,1.0,-0.5514039397239685,0.2487291544675827,0.302674800157547,0.0613391511142253,0.0,0.0,0.0,44.15974426269531,48.0,-89.56707763671875,-0.0,50.94536209106445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945640,296.9052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.56695556640625,0.4846159815788269,0.050000000745058,0.0465832240879535,296.9046936035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.56695556640625,0.4846159815788269,0.050000000745058,0.0490543767809867,296.92059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.56695556640625,0.4846159815788269,0.050000000745058,0.0362313948571682,296.8774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.56695556640625,0.4846159815788269,0.050000000745058,0.0490543767809867,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.56695556640625,0.4846159815788269,0.050000000745058,0.2326928377151489,291.5647277832031,291.1499938964844,284.25,283.8887023925781,291.3503112792969,297.1734313964844,291.556396484375,1.0,0.1924648135900497,1.0,1.0,0.9677010774612428,1.0,-0.551478922367096,0.2487351149320602,0.3027438223361969,0.0616944879293441,0.0,0.0,0.0,44.332950592041016,36.0,-83.69305419921875,-0.0,51.1173210144043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
