time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11945700,296.90380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5482177734375,0.4857583343982696,0.050000000745058,0.0465622209012508,296.9026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5482177734375,0.4857583343982696,0.050000000745058,0.0490322597324848,296.91845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5482177734375,0.4857583343982696,0.050000000745058,0.0362150594592094,296.8758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.5482177734375,0.4857583343982696,0.050000000745058,0.0490322597324848,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5482177734375,0.4857583343982696,0.050000000745058,0.2325879335403442,291.5459899902344,291.1499938964844,284.25,283.8889465332031,291.3495788574219,297.1707763671875,291.5376281738281,1.0,0.1913537383079528,1.0,1.0,0.9629632234573364,1.0,-0.5512306690216064,0.2485932111740112,0.3026374578475952,0.0620216615498065,0.0,0.0,0.0,43.7752571105957,36.0,-77.13858032226562,-0.0,50.56285858154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945760,296.9025573730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.52960205078125,0.4882216453552246,0.050000000745058,0.0465175025165081,296.9008483886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.52960205078125,0.4882216453552246,0.050000000745058,0.0489851720631122,296.9165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.52960205078125,0.4882216453552246,0.050000000745058,0.036180280148983,296.8745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.52960205078125,0.4882216453552246,0.050000000745058,0.0489851720631122,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.52960205078125,0.4882216453552246,0.050000000745058,0.2323645651340484,291.5273742675781,291.1499938964844,284.25,283.88934326171875,291.3473815917969,297.16845703125,291.5191650390625,1.0,0.1891512125730514,1.0,1.0,0.9535611867904664,1.0,-0.5507020354270935,0.2484133839607238,0.3022886514663696,0.0624154657125473,0.0,0.0,0.0,42.583526611328125,25.0,-70.61333465576172,-0.0,49.379913330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945820,296.9015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5113525390625,0.4917568266391754,0.050000000745058,0.0464552082121372,296.8993225097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.5113525390625,0.4917568266391754,0.050000000745058,0.0489195734262466,296.9150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5113525390625,0.4917568266391754,0.050000000745058,0.0361318290233612,296.87335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5113525390625,0.4917568266391754,0.050000000745058,0.0489195734262466,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5113525390625,0.4917568266391754,0.050000000745058,0.2320533841848373,291.5091857910156,291.1499938964844,284.25,283.88983154296875,291.34454345703125,297.1663513183594,291.5011901855469,1.0,0.1861316263675689,1.0,1.0,0.9441591501235962,1.0,-0.5499655604362488,0.2481550574302673,0.3018105030059814,0.0628106817603111,0.0,0.0,0.0,40.921905517578125,25.0,-64.52674102783203,-0.0,47.734283447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945880,296.90069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.49371337890625,0.4963982999324798,0.050000000745058,0.0463777966797351,296.8980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.49371337890625,0.4963982999324798,0.050000000745058,0.0488380528986454,296.91363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.49371337890625,0.4963982999324798,0.050000000745058,0.0360716208815574,296.872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.49371337890625,0.4963982999324798,0.050000000745058,0.0488380528986454,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.49371337890625,0.4963982999324798,0.050000000745058,0.231666699051857,291.4916076660156,291.1499938964844,284.25,283.8904113769531,291.3415832519531,297.1644897460937,291.48394775390625,1.0,0.1823290735483169,1.0,1.0,0.934757113456726,1.0,-0.5490503907203674,0.2478266656398773,0.3012237548828125,0.0632058307528495,0.0,0.0,0.0,38.85616683959961,25.0,-58.756595611572266,-0.0,45.694427490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945940,296.9000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.47686767578125,0.5002999901771545,0.050000000745058,0.0463171005249023,296.89697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.47686767578125,0.5002999901771545,0.050000000745058,0.0487741380929946,296.9124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.47686767578125,0.5002999901771545,0.050000000745058,0.0360244140028953,296.87139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.47686767578125,0.5002999901771545,0.050000000745058,0.0487741380929946,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.47686767578125,0.5002999901771545,0.050000000745058,0.2313635051250457,291.4748840332031,291.1499938964844,284.25,283.89111328125,291.3384094238281,297.162841796875,291.4676513671875,1.0,0.1795533150434494,1.0,1.0,0.9253551363945008,1.0,-0.5483327507972717,0.2476027309894561,0.3007300198078155,0.0636455416679382,0.0,0.0,0.0,37.237430572509766,25.0,-53.37946701049805,-0.0,44.10054016113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946000,296.8995666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4610290527344,0.5037957429885864,0.050000000745058,0.0462662018835544,296.89605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4610290527344,0.5037957429885864,0.050000000745058,0.0487205386161804,296.9114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4610290527344,0.5037957429885864,0.050000000745058,0.0359848216176033,296.8706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4610290527344,0.5037957429885864,0.050000000745058,0.0487205386161804,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4610290527344,0.5037957429885864,0.050000000745058,0.2311092466115951,291.4591369628906,291.1499938964844,284.25,283.89190673828125,291.3349609375,297.161376953125,291.4523620605469,1.0,0.1770686209201812,1.0,1.0,0.9159530997276306,1.0,-0.5477308034896851,0.2474463731050491,0.3002844154834747,0.0641233846545219,0.0,0.0,0.0,35.880733489990234,25.0,-48.47064971923828,-0.0,42.76774215698242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946060,296.8992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4461669921875,0.5070664882659912,0.050000000745058,0.0462214611470699,296.8952941894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4461669921875,0.5070664882659912,0.050000000745058,0.0486734248697757,296.9106750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4461669921875,0.5070664882659912,0.050000000745058,0.0359500274062156,296.8699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4461669921875,0.5070664882659912,0.050000000745058,0.0486734248697757,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4461669921875,0.5070664882659912,0.050000000745058,0.230885773897171,291.4444274902344,291.1499938964844,284.25,283.8927917480469,291.3320007324219,297.1600646972656,291.4380798339844,1.0,0.1748535335063934,1.0,1.0,0.9081243872642516,1.0,-0.5472019910812378,0.2472960650920868,0.299905925989151,0.0645907670259475,0.0,0.0,0.0,34.68890380859375,25.0,-43.92885971069336,-0.0,41.59923553466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946120,296.8989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.432373046875,0.5101240873336792,0.050000000745058,0.0461820214986801,296.8946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.432373046875,0.5101240873336792,0.050000000745058,0.0486318916082382,296.9099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.432373046875,0.5101240873336792,0.050000000745058,0.0359193496406078,296.86944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.432373046875,0.5101240873336792,0.050000000745058,0.0486318916082382,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.432373046875,0.5101240873336792,0.050000000745058,0.2306887507438659,291.4307556152344,291.1499938964844,284.25,283.89373779296875,291.3291015625,297.15887451171875,291.4249267578125,1.0,0.1728758960962295,1.0,1.0,0.9002956748008728,1.0,-0.5467356443405151,0.2471834570169448,0.2995522022247314,0.0650822073221206,0.0,0.0,0.0,33.63874435424805,25.0,-39.698692321777344,-0.0,40.57141876220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946180,296.8988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4197082519531,0.5129726529121399,0.050000000745058,0.0461472049355506,296.8941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4197082519531,0.5129726529121399,0.050000000745058,0.048595231026411,296.90936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4197082519531,0.5129726529121399,0.050000000745058,0.0358922705054283,296.8690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4197082519531,0.5129726529121399,0.050000000745058,0.048595231026411,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4197082519531,0.5129726529121399,0.050000000745058,0.2305148541927337,291.418212890625,291.1499938964844,284.25,283.8947448730469,291.325927734375,297.1578369140625,291.4128112792969,1.0,0.1711104810237884,1.0,1.0,0.8924670219421387,1.0,-0.5463240742683411,0.247109055519104,0.299215018749237,0.0656002163887023,0.0,0.0,0.0,32.71241760253906,25.0,-35.91853332519531,-0.0,39.66619110107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946240,296.8987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4079895019531,0.5156249403953552,0.050000000745058,0.0461163483560085,296.89373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4079895019531,0.5156249403953552,0.050000000745058,0.0485627353191375,296.90887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4079895019531,0.5156249403953552,0.050000000745058,0.0358682721853256,296.86865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4079895019531,0.5156249403953552,0.050000000745058,0.0485627353191375,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4079895019531,0.5156249403953552,0.050000000745058,0.2303607016801834,291.4066162109375,291.1499938964844,284.25,283.89581298828125,291.3224792480469,297.1568603515625,291.4016418457031,1.0,0.1695297956466674,1.0,1.0,0.8846383094787598,1.0,-0.5459592342376709,0.2470705509185791,0.2988887131214142,0.06614451110363,0.0,0.0,0.0,31.891956329345703,25.0,-32.611846923828125,-0.0,38.865501403808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946300,296.8988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.39715576171875,0.5180824398994446,0.050000000745058,0.0460890009999275,296.8934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.39715576171875,0.5180824398994446,0.050000000745058,0.0485339388251304,296.908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.39715576171875,0.5180824398994446,0.050000000745058,0.0358470007777214,296.86834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.39715576171875,0.5180824398994446,0.050000000745058,0.0485339388251304,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.39715576171875,0.5180824398994446,0.050000000745058,0.2302241027355194,291.3959045410156,291.1499938964844,284.25,283.8969421386719,291.3186950683594,297.156005859375,291.3912658691406,1.0,0.168116420507431,1.0,1.0,0.8768095970153809,1.0,-0.5456359386444092,0.2470669150352478,0.2985690534114837,0.0667151734232902,0.0,0.0,0.0,31.16547203063965,25.0,-29.766172409057617,-0.0,38.15737533569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946360,296.89892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3871459960937,0.5203564167022705,0.050000000745058,0.0460646972060203,296.8931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3871459960937,0.5203564167022705,0.050000000745058,0.0485083423554897,296.9081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3871459960937,0.5203564167022705,0.050000000745058,0.0358280949294567,296.8681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3871459960937,0.5203564167022705,0.050000000745058,0.0485083423554897,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3871459960937,0.5203564167022705,0.050000000745058,0.2301026880741119,291.3859558105469,291.1499938964844,284.25,283.8981018066406,291.3155212402344,297.1552124023437,291.3816833496094,1.0,0.1668500155210495,1.0,1.0,0.8703760504722595,1.0,-0.545348584651947,0.2470443248748779,0.2983042895793915,0.0672598108649253,0.0,0.0,0.0,30.520288467407227,25.0,-27.199552536010746,-0.0,37.52915573120117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946420,296.89910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3778686523437,0.5224542021751404,0.050000000745058,0.0460430681705474,296.8929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3778686523437,0.5224542021751404,0.050000000745058,0.0484855659306049,296.9078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3778686523437,0.5224542021751404,0.050000000745058,0.0358112752437591,296.8677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3778686523437,0.5224542021751404,0.050000000745058,0.0484855659306049,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3778686523437,0.5224542021751404,0.050000000745058,0.2299946546554565,291.3768005371094,291.1499938964844,284.25,283.8992919921875,291.3124389648437,297.1545104980469,291.37286376953125,1.0,0.1657152473926544,1.0,1.0,0.8639425039291382,1.0,-0.5450929403305054,0.2470450699329376,0.2980478405952453,0.0678212270140647,0.0,0.0,0.0,29.94677734375,25.0,-24.810272216796875,-0.0,36.97124099731445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946480,296.8993225097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.369384765625,0.5243886709213257,0.050000000745058,0.0460237599909305,296.8928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.369384765625,0.5243886709213257,0.050000000745058,0.0484652370214462,296.9076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.369384765625,0.5243886709213257,0.050000000745058,0.035796258598566,296.8666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.369384765625,0.5243886709213257,0.050000000745058,0.0484652370214462,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.369384765625,0.5243886709213257,0.050000000745058,0.2298982143402099,291.3683776855469,291.1499938964844,284.25,283.9005126953125,291.3090515136719,297.1538391113281,291.36474609375,1.0,0.1646959334611892,1.0,1.0,0.8575089573860168,1.0,-0.5448646545410156,0.2470716536045074,0.2977930009365082,0.0684025958180427,0.0,0.0,0.0,29.43534278869629,25.0,-22.747941970825195,-0.0,36.47412872314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946540,296.89959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.36151123046875,0.5261644124984741,0.050000000745058,0.0460065454244613,296.8927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.36151123046875,0.5261644124984741,0.050000000745058,0.0484471097588539,296.90753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.36151123046875,0.5261644124984741,0.050000000745058,0.0357828699052333,296.8650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.36151123046875,0.5261644124984741,0.050000000745058,0.0484471097588539,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.36151123046875,0.5261644124984741,0.050000000745058,0.2298122197389602,291.3605651855469,291.1499938964844,284.25,283.9017333984375,291.3053283691406,297.1532287597656,291.3572082519531,1.0,0.1637822985649109,1.0,1.0,0.8510754704475403,1.0,-0.5446611642837524,0.247123971581459,0.2975371778011322,0.0690038949251174,0.0,0.0,0.0,28.97992515563965,25.0,-21.03229141235352,-0.0,36.03178405761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946600,296.8999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3541564941406,0.52779620885849,0.050000000745058,0.0459911338984966,296.89276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3541564941406,0.52779620885849,0.050000000745058,0.0484308786690235,296.9074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3541564941406,0.52779620885849,0.050000000745058,0.0357708819210529,296.8630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3541564941406,0.52779620885849,0.050000000745058,0.0484308786690235,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3541564941406,0.52779620885849,0.050000000745058,0.2297352403402328,291.353271484375,291.1499938964844,284.25,283.9029846191406,291.30126953125,297.1526184082031,291.35009765625,1.0,0.1629605591297149,1.0,1.0,0.844641923904419,1.0,-0.5444789528846741,0.2472015768289566,0.2972773611545563,0.0696250349283218,0.0,0.0,0.0,28.572731018066406,25.0,-19.641361236572266,-0.0,35.63653564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946660,296.9002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3471984863281,0.5292897820472717,0.050000000745058,0.0459773540496826,296.8927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3471984863281,0.5292897820472717,0.050000000745058,0.048416368663311,296.9073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3471984863281,0.5292897820472717,0.050000000745058,0.0357601642608642,296.8607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3471984863281,0.5292897820472717,0.050000000745058,0.048416368663311,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3471984863281,0.5292897820472717,0.050000000745058,0.2296664118766784,291.34637451171875,291.1499938964844,284.25,283.9042358398437,291.2976379394531,297.1520080566406,291.3433837890625,1.0,0.1622229814529419,1.0,1.0,0.839142382144928,1.0,-0.5443160533905029,0.2472592443227768,0.2970568239688873,0.070220835506916,0.0,0.0,0.0,28.209203720092773,25.0,-18.422475814819336,-0.0,35.28386688232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946720,296.900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3406677246094,0.5306572318077087,0.050000000745058,0.0459650009870529,296.8928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3406677246094,0.5306572318077087,0.050000000745058,0.0484033599495887,296.9073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3406677246094,0.5306572318077087,0.050000000745058,0.0357505567371845,296.8583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3406677246094,0.5306572318077087,0.050000000745058,0.0484033599495887,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3406677246094,0.5306572318077087,0.050000000745058,0.2296047061681747,291.33990478515625,291.1499938964844,284.25,283.90545654296875,291.29400634765625,297.1513977050781,291.3370666503906,1.0,0.1615595519542694,1.0,1.0,0.833642840385437,1.0,-0.5441700220108032,0.247334748506546,0.2968353033065796,0.0708288550376892,0.0,0.0,0.0,27.883808135986328,25.0,-17.285724639892578,-0.0,34.968345642089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946780,296.90093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.33453369140625,0.5319057703018188,0.050000000745058,0.0459539331495761,296.8929138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.33453369140625,0.5319057703018188,0.050000000745058,0.0483917072415351,296.9073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.33453369140625,0.5319057703018188,0.050000000745058,0.0357419475913047,296.8556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.33453369140625,0.5319057703018188,0.050000000745058,0.0483917072415351,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.33453369140625,0.5319057703018188,0.050000000745058,0.2295494228601455,291.33380126953125,291.1499938964844,284.25,283.9066772460937,291.2900695800781,297.1508178710937,291.3311462402344,1.0,0.1609635651111602,1.0,1.0,0.828143298625946,1.0,-0.5440391898155212,0.2474312335252761,0.2966079711914062,0.0714518949389457,0.0,0.0,0.0,27.59276962280273,25.0,-16.35965347290039,-0.0,34.6862678527832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946840,296.90118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3287048339844,0.5330468416213989,0.050000000745058,0.0459439903497695,296.8930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3287048339844,0.5330468416213989,0.050000000745058,0.0483812317252159,296.9073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3287048339844,0.5330468416213989,0.050000000745058,0.0357342138886451,296.8529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3287048339844,0.5330468416213989,0.050000000745058,0.0483812317252159,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3287048339844,0.5330468416213989,0.050000000745058,0.2294997423887252,291.3280029296875,291.1499938964844,284.25,283.90789794921875,291.2857360839844,297.15020751953125,291.3254089355469,1.0,0.1604268997907638,1.0,1.0,0.8226437568664551,1.0,-0.5439216494560242,0.2475488036870956,0.2963728308677673,0.072089783847332,0.0,0.0,0.0,27.33173179626465,25.0,-15.667313575744627,-0.0,34.43335723876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946900,296.9013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.32305908203125,0.5340867638587952,0.050000000745058,0.0459350645542144,296.89312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.32305908203125,0.5340867638587952,0.050000000745058,0.0483718328177928,296.9073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.32305908203125,0.5340867638587952,0.050000000745058,0.0357272699475288,296.85015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.32305908203125,0.5340867638587952,0.050000000745058,0.0483718328177928,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.32305908203125,0.5340867638587952,0.050000000745058,0.2294551432132721,291.3223876953125,291.1499938964844,284.25,283.9090576171875,291.2810363769531,297.14959716796875,291.31988525390625,1.0,0.159944474697113,1.0,1.0,0.8171442151069641,1.0,-0.543816089630127,0.2476879060268402,0.2961282134056091,0.0727424398064613,0.0,0.0,0.0,27.09791755676269,25.0,-15.195241928100586,-0.0,34.206905364990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946960,296.9015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3175354003906,0.5350351929664612,0.050000000745058,0.0459270328283309,296.89324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3175354003906,0.5350351929664612,0.050000000745058,0.0483633764088153,296.9073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3175354003906,0.5350351929664612,0.050000000745058,0.0357210263609886,296.8472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3175354003906,0.5350351929664612,0.050000000745058,0.0483633764088153,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3175354003906,0.5350351929664612,0.050000000745058,0.2294150292873382,291.31689453125,291.1499938964844,284.25,283.91015625,291.27667236328125,297.14898681640625,291.314453125,1.0,0.159510001540184,1.0,1.0,0.8123160004615784,1.0,-0.5437211990356445,0.2478080093860626,0.2959131896495819,0.0733690783381462,0.0,0.0,0.0,26.888023376464844,25.0,-14.803712844848633,-0.0,34.00366973876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947020,296.9017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.31219482421875,0.5358988046646118,0.050000000745058,0.0459198094904422,296.89337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.31219482421875,0.5358988046646118,0.050000000745058,0.0483557693660259,296.9073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.31219482421875,0.5358988046646118,0.050000000745058,0.0357154086232185,296.8443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.31219482421875,0.5358988046646118,0.050000000745058,0.0483557693660259,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.31219482421875,0.5358988046646118,0.050000000745058,0.2293789535760879,291.3115539550781,291.1499938964844,284.25,283.9112243652344,291.2722473144531,297.1483764648437,291.3091735839844,1.0,0.1591189801692962,1.0,1.0,0.8074877858161926,1.0,-0.5436357855796814,0.247944101691246,0.2956917285919189,0.0740038976073265,0.0,0.0,0.0,26.69968032836914,25.0,-14.41901683807373,-0.0,33.821346282958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947080,296.9020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3069763183594,0.5366858839988708,0.050000000745058,0.0459132976830005,296.8935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3069763183594,0.5366858839988708,0.050000000745058,0.0483489148318767,296.90740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3069763183594,0.5366858839988708,0.050000000745058,0.0357103422284126,296.8414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3069763183594,0.5366858839988708,0.050000000745058,0.0483489148318767,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3069763183594,0.5366858839988708,0.050000000745058,0.2293464392423629,291.30633544921875,291.1499938964844,284.25,283.9122619628906,291.2674560546875,297.14776611328125,291.30401611328125,1.0,0.1587664932012558,1.0,1.0,0.8026595711708069,1.0,-0.5435588359832764,0.2480991780757904,0.2954596877098083,0.0746492892503738,0.0,0.0,0.0,26.53034019470215,25.0,-14.170618057250977,-0.0,33.65745544433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947140,296.9022521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3018493652344,0.5374013185501099,0.050000000745058,0.0459074415266513,296.8936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3018493652344,0.5374013185501099,0.050000000745058,0.0483427457511425,296.9074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3018493652344,0.5374013185501099,0.050000000745058,0.0357057861983776,296.8385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3018493652344,0.5374013185501099,0.050000000745058,0.0483427457511425,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3018493652344,0.5374013185501099,0.050000000745058,0.2293171733617782,291.3012084960937,291.1499938964844,284.25,283.9132080078125,291.2622985839844,297.14715576171875,291.29888916015625,1.0,0.1584493666887283,1.0,1.0,0.7978313565254211,1.0,-0.5434896349906921,0.2482738047838211,0.2952158153057098,0.075305052101612,0.0,0.0,0.0,26.37835693359375,25.0,-14.07978630065918,-0.0,33.5103874206543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947200,296.9024963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.29669189453125,0.538053035736084,0.050000000745058,0.0459021516144275,296.8938293457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.29669189453125,0.538053035736084,0.050000000745058,0.0483371764421463,296.9075012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.29669189453125,0.538053035736084,0.050000000745058,0.0357016734778881,296.8355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.29669189453125,0.538053035736084,0.050000000745058,0.0483371764421463,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.29669189453125,0.538053035736084,0.050000000745058,0.2292907536029815,291.29608154296875,291.1499938964844,284.25,283.9140625,291.2567443847656,297.1465148925781,291.29376220703125,1.0,0.1581632792949676,1.0,1.0,0.7930031418800354,1.0,-0.5434271097183228,0.2484684437513351,0.2949586510658264,0.0759710073471069,0.0,0.0,0.0,26.24153709411621,25.0,-14.137885093688965,-0.0,33.37801742553711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947260,296.9028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2915344238281,0.5386451482772827,0.050000000745058,0.0458973832428455,296.8939819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2915344238281,0.5386451482772827,0.050000000745058,0.0483321547508239,296.90753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2915344238281,0.5386451482772827,0.050000000745058,0.0356979668140411,296.83258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2915344238281,0.5386451482772827,0.050000000745058,0.0483321547508239,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2915344238281,0.5386451482772827,0.050000000745058,0.2292669415473938,291.2908935546875,291.1499938964844,284.25,283.91485595703125,291.2514953613281,297.1459045410156,291.2885437011719,1.0,0.1579056978225708,1.0,1.0,0.7887340188026428,1.0,-0.54337078332901,0.2486422061920166,0.294728547334671,0.0766056627035141,0.0,0.0,0.0,26.11859893798828,25.0,-14.213764190673828,-0.0,33.25908279418945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947320,296.9031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2863464355469,0.5391836762428284,0.050000000745058,0.0458930805325508,296.8941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2863464355469,0.5391836762428284,0.050000000745058,0.048327624797821,296.9075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2863464355469,0.5391836762428284,0.050000000745058,0.0356946177780628,296.82965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2863464355469,0.5391836762428284,0.050000000745058,0.048327624797821,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2863464355469,0.5391836762428284,0.050000000745058,0.229245439171791,291.2857360839844,291.1499938964844,284.25,283.9155578613281,291.2462158203125,297.145263671875,291.28338623046875,1.0,0.1576734483242035,1.0,1.0,0.7844648361206055,1.0,-0.5433198809623718,0.2488310933113098,0.294488787651062,0.0772440508008003,0.0,0.0,0.0,26.007936477661133,25.0,-14.243267059326172,-0.0,33.152042388916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947380,296.90350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2811584472656,0.5396725535392761,0.050000000745058,0.0458891987800598,296.8943176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2811584472656,0.5396725535392761,0.050000000745058,0.0483235344290733,296.9076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2811584472656,0.5396725535392761,0.050000000745058,0.035691600292921,296.82672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2811584472656,0.5396725535392761,0.050000000745058,0.0483235344290733,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2811584472656,0.5396725535392761,0.050000000745058,0.2292260527610778,291.2805480957031,291.1499938964844,284.25,283.9161376953125,291.2405090332031,297.1446533203125,291.2781982421875,1.0,0.1574643701314926,1.0,1.0,0.7801957130432129,1.0,-0.5432740449905396,0.249038353562355,0.2942356765270233,0.0778886079788208,0.0,0.0,0.0,25.908483505249023,25.0,-14.355435371398926,-0.0,33.05584716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947440,296.9039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.27593994140625,0.5401173830032349,0.050000000745058,0.0458856858313083,296.8945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.27593994140625,0.5401173830032349,0.050000000745058,0.0483198389410972,296.90771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.27593994140625,0.5401173830032349,0.050000000745058,0.0356888696551322,296.8238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.27593994140625,0.5401173830032349,0.050000000745058,0.0483198389410972,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.27593994140625,0.5401173830032349,0.050000000745058,0.2292085140943527,291.2752990722656,291.1499938964844,284.25,283.9166259765625,291.23443603515625,297.1440124511719,291.2729187011719,1.0,0.1572756171226501,1.0,1.0,0.7759265303611755,1.0,-0.5432325601577759,0.2492644637823104,0.2939680516719818,0.078539066016674,0.0,0.0,0.0,25.81881332397461,25.0,-14.584868431091309,-0.0,32.96912384033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947500,296.90435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2706298828125,0.5405208468437195,0.050000000745058,0.0458825193345546,296.8946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2706298828125,0.5405208468437195,0.050000000745058,0.0483165048062801,296.90777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2706298828125,0.5405208468437195,0.050000000745058,0.0356864035129547,296.8209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2706298828125,0.5405208468437195,0.050000000745058,0.0483165048062801,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2706298828125,0.5405208468437195,0.050000000745058,0.2291926890611648,291.2699584960937,291.1499938964844,284.25,283.9170227050781,291.2279357910156,297.1434020996094,291.2675170898437,1.0,0.1571057438850402,1.0,1.0,0.771657407283783,1.0,-0.5431951284408569,0.2495101243257522,0.2936849892139435,0.0791952088475227,0.0,0.0,0.0,25.73822021484375,25.0,-14.928311347961426,-0.0,32.89118576049805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947560,296.9048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2651672363281,0.5408875346183777,0.050000000745058,0.0458796545863151,296.8948669433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2651672363281,0.5408875346183777,0.050000000745058,0.0483134873211383,296.9078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2651672363281,0.5408875346183777,0.050000000745058,0.0356841757893562,296.818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2651672363281,0.5408875346183777,0.050000000745058,0.0483134873211383,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2651672363281,0.5408875346183777,0.050000000745058,0.2291783839464187,291.2644958496094,291.1499938964844,284.25,283.9172668457031,291.22186279296875,297.1427917480469,291.261962890625,1.0,0.1569524109363556,1.0,1.0,0.7679259181022644,1.0,-0.5431612730026245,0.2497281283140182,0.293433129787445,0.0798093155026435,0.0,0.0,0.0,25.665565490722656,25.0,-15.237222671508787,-0.0,32.8209228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947620,296.9054260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.25958251953125,0.5412200093269348,0.050000000745058,0.045877069234848,296.89508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.25958251953125,0.5412200093269348,0.050000000745058,0.0483107641339302,296.90789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.25958251953125,0.5412200093269348,0.050000000745058,0.035682164132595,296.8153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.25958251953125,0.5412200093269348,0.050000000745058,0.0483107641339302,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.25958251953125,0.5412200093269348,0.050000000745058,0.2291654646396637,291.2589111328125,291.1499938964844,284.25,283.9173583984375,291.2157897949219,297.1421813964844,291.25640869140625,1.0,0.1568143814802169,1.0,1.0,0.7641944885253906,1.0,-0.5431306958198547,0.2499602735042572,0.2931704223155975,0.0804221257567405,0.0,0.0,0.0,25.6002254486084,25.0,-15.43939208984375,-0.0,32.75773620605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947680,296.9060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2539978027344,0.5415226221084595,0.050000000745058,0.0458747260272502,296.895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2539978027344,0.5415226221084595,0.050000000745058,0.0483082942664623,296.907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2539978027344,0.5415226221084595,0.050000000745058,0.0356803424656391,296.81256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2539978027344,0.5415226221084595,0.050000000745058,0.0483082942664623,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2539978027344,0.5415226221084595,0.050000000745058,0.2291537523269653,291.2533264160156,291.1499938964844,284.25,283.9173583984375,291.20928955078125,297.1415710449219,291.2507629394531,1.0,0.1566895693540573,1.0,1.0,0.7604629993438721,1.0,-0.5431029796600342,0.2502100765705108,0.2928929030895233,0.0810363814234733,0.0,0.0,0.0,25.541200637817383,25.0,-15.703913688659668,-0.0,32.700660705566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947740,296.9067077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.248291015625,0.5417967438697815,0.050000000745058,0.0458726100623607,296.8954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.248291015625,0.5417967438697815,0.050000000745058,0.0483060665428638,296.9080505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.248291015625,0.5417967438697815,0.050000000745058,0.0356786958873271,296.8098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.248291015625,0.5417967438697815,0.050000000745058,0.0483060665428638,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.248291015625,0.5417967438697815,0.050000000745058,0.2291431725025177,291.2475891113281,291.1499938964844,284.25,283.91717529296875,291.2024230957031,297.1409912109375,291.2449645996094,1.0,0.1565772444009781,1.0,1.0,0.7567315697669983,1.0,-0.5430780053138733,0.2504781186580658,0.2925998568534851,0.081651858985424,0.0,0.0,0.0,25.488115310668945,25.0,-16.06101417541504,-0.0,32.64933013916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947800,296.9073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.242431640625,0.5420459508895874,0.050000000745058,0.045870691537857,296.89569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.242431640625,0.5420459508895874,0.050000000745058,0.048304047435522,296.9081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.242431640625,0.5420459508895874,0.050000000745058,0.0356772057712078,296.80718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.242431640625,0.5420459508895874,0.050000000745058,0.048304047435522,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.242431640625,0.5420459508895874,0.050000000745058,0.2291336059570312,291.2417297363281,291.1499938964844,284.25,283.9168395996094,291.19512939453125,297.140380859375,291.239013671875,1.0,0.1564757227897644,1.0,1.0,0.7530000805854797,1.0,-0.5430552959442139,0.2507648766040802,0.292290449142456,0.0822682827711105,0.0,0.0,0.0,25.440166473388672,25.0,-16.512168884277344,-0.0,32.60297393798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
