time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11947860,296.90789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2364196777344,0.5422716736793518,0.050000000745058,0.0458689592778682,296.8959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2364196777344,0.5422716736793518,0.050000000745058,0.0483022220432758,296.9082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2364196777344,0.5422716736793518,0.050000000745058,0.0356758572161197,296.8045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2364196777344,0.5422716736793518,0.050000000745058,0.0483022220432758,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2364196777344,0.5422716736793518,0.050000000745058,0.2291249483823776,291.2356872558594,291.1499938964844,284.25,283.91632080078125,291.1884460449219,297.1398010253906,291.23291015625,1.0,0.1563842445611953,1.0,1.0,0.7498297095298767,1.0,-0.5430348515510559,0.251012772321701,0.2920221090316772,0.0828275680541992,0.0,0.0,0.0,25.39699935913086,25.0,-16.88221549987793,-0.0,32.56123352050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947920,296.9084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.23028564453125,0.5424764156341553,0.050000000745058,0.0458673909306526,296.8961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.23028564453125,0.5424764156341553,0.050000000745058,0.0483005717396736,296.9083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.23028564453125,0.5424764156341553,0.050000000745058,0.0356746390461921,296.8020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.23028564453125,0.5424764156341553,0.050000000745058,0.0483005717396736,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.23028564453125,0.5424764156341553,0.050000000745058,0.2291171252727508,291.22955322265625,291.1499938964844,284.25,283.9156494140625,291.1818542480469,297.13922119140625,291.22674560546875,1.0,0.1563016772270202,1.0,1.0,0.7466592788696289,1.0,-0.5430163741111755,0.2512729167938232,0.2917434275150299,0.0833799093961715,0.0,0.0,0.0,25.358062744140625,25.0,-17.093690872192383,-0.0,32.523590087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947980,296.9089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.22412109375,0.5426616668701172,0.050000000745058,0.0458659790456295,296.8963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.22412109375,0.5426616668701172,0.050000000745058,0.0482990816235542,296.908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.22412109375,0.5426616668701172,0.050000000745058,0.0356735400855541,296.799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.22412109375,0.5426616668701172,0.050000000745058,0.0482990816235542,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.22412109375,0.5426616668701172,0.050000000745058,0.2291100621223449,291.2233581542969,291.1499938964844,284.25,283.914794921875,291.17486572265625,297.1386413574219,291.2205505371094,1.0,0.1562273502349853,1.0,1.0,0.7434889078140259,1.0,-0.5429996252059937,0.2515495419502258,0.2914500832557678,0.0839288085699081,0.0,0.0,0.0,25.323017120361328,25.0,-17.338132858276367,-0.0,32.489715576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948040,296.9093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2178649902344,0.5428297519683838,0.050000000745058,0.0458646975457668,296.8966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2178649902344,0.5428297519683838,0.050000000745058,0.0482977330684661,296.9085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2178649902344,0.5428297519683838,0.050000000745058,0.0356725417077541,296.7971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2178649902344,0.5428297519683838,0.050000000745058,0.0482977330684661,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2178649902344,0.5428297519683838,0.050000000745058,0.2291036546230316,291.21710205078125,291.1499938964844,284.25,283.91375732421875,291.16748046875,297.1380920410156,291.2142028808594,1.0,0.1561601459980011,1.0,1.0,0.7403185367584229,1.0,-0.5429844856262207,0.2518430352210998,0.2911414802074432,0.084474004805088,0.0,0.0,0.0,25.291337966918945,25.0,-17.672266006469727,-0.0,32.45909881591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948100,296.90985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2114562988281,0.5429815649986267,0.050000000745058,0.0458635427057743,296.8968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2114562988281,0.5429815649986267,0.050000000745058,0.0482965186238288,296.9086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2114562988281,0.5429815649986267,0.050000000745058,0.0356716439127922,296.7947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2114562988281,0.5429815649986267,0.050000000745058,0.0482965186238288,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2114562988281,0.5429815649986267,0.050000000745058,0.2290978878736496,291.2106628417969,291.1499938964844,284.25,283.9125061035156,291.15972900390625,297.13751220703125,291.20770263671875,1.0,0.1560996621847152,1.0,1.0,0.737148106098175,1.0,-0.5429708957672119,0.2521537840366363,0.2908170819282532,0.0850152969360351,0.0,0.0,0.0,25.26283836364746,25.0,-18.0953369140625,-0.0,32.43156051635742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948160,296.9103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.20489501953125,0.5431188941001892,0.050000000745058,0.0458624996244907,296.8970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.20489501953125,0.5431188941001892,0.050000000745058,0.0482954233884811,296.9087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.20489501953125,0.5431188941001892,0.050000000745058,0.0356708355247974,296.79254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.20489501953125,0.5431188941001892,0.050000000745058,0.0482954233884811,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.20489501953125,0.5431188941001892,0.050000000745058,0.2290926873683929,291.2040710449219,291.1499938964844,284.25,283.9110412597656,291.1528625488281,297.136962890625,291.2010498046875,1.0,0.1560450196266174,1.0,1.0,0.7345767021179199,1.0,-0.5429585576057434,0.252411425113678,0.2905471324920654,0.0854820013046264,0.0,0.0,0.0,25.237104415893555,25.0,-18.38996124267578,-0.0,32.40669631958008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948220,296.9107360839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1982421875,0.5432425737380981,0.050000000745058,0.0458615645766258,296.8973693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1982421875,0.5432425737380981,0.050000000745058,0.0482944324612617,296.9089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1982421875,0.5432425737380981,0.050000000745058,0.0356701053678989,296.79034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1982421875,0.5432425737380981,0.050000000745058,0.0482944324612617,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1982421875,0.5432425737380981,0.050000000745058,0.229088008403778,291.19744873046875,291.1499938964844,284.25,283.9093933105469,291.14617919921875,297.1363830566406,291.1944580078125,1.0,0.1559958457946777,1.0,1.0,0.73200523853302,1.0,-0.5429474711418152,0.252678632736206,0.2902688682079315,0.0859360173344612,0.0,0.0,0.0,25.21394920349121,25.0,-18.46372413635254,-0.0,32.38432693481445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948280,296.91119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1916198730469,0.5433545112609863,0.050000000745058,0.0458607152104377,296.8976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1916198730469,0.5433545112609863,0.050000000745058,0.0482935421168804,296.9090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1916198730469,0.5433545112609863,0.050000000745058,0.0356694459915161,296.7882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1916198730469,0.5433545112609863,0.050000000745058,0.0482935421168804,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1916198730469,0.5433545112609863,0.050000000745058,0.229083776473999,291.1908264160156,291.1499938964844,284.25,283.9075012207031,291.13916015625,297.1358337402344,291.18780517578125,1.0,0.1559513509273529,1.0,1.0,0.7294337749481201,1.0,-0.5429374575614929,0.2529603242874145,0.2899771332740783,0.0863817483186721,0.0,0.0,0.0,25.192989349365234,25.0,-18.57104110717773,-0.0,32.36408996582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948340,296.9116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1849670410156,0.5434551239013672,0.050000000745058,0.0458599552512168,296.8978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1849670410156,0.5434551239013672,0.050000000745058,0.0482927411794662,296.9091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1849670410156,0.5434551239013672,0.050000000745058,0.0356688536703586,296.7862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1849670410156,0.5434551239013672,0.050000000745058,0.0482927411794662,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1849670410156,0.5434551239013672,0.050000000745058,0.2290799766778946,291.1841735839844,291.1499938964844,284.25,283.9053649902344,291.1318054199219,297.13531494140625,291.1811218261719,1.0,0.1559112817049026,1.0,1.0,0.7268623113632202,1.0,-0.5429285168647766,0.2532568275928497,0.2896716892719269,0.0868190079927444,0.0,0.0,0.0,25.17411994934082,25.0,-18.761125564575195,-0.0,32.345882415771484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948400,296.912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17822265625,0.5435457825660706,0.050000000745058,0.0458592697978019,296.8981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.17822265625,0.5435457825660706,0.050000000745058,0.0482920221984386,296.9093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.17822265625,0.5435457825660706,0.050000000745058,0.0356683209538459,296.7843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17822265625,0.5435457825660706,0.050000000745058,0.0482920221984386,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.17822265625,0.5435457825660706,0.050000000745058,0.2290765643119812,291.1773986816406,291.1499938964844,284.25,283.9029846191406,291.12408447265625,297.134765625,291.1742858886719,1.0,0.1558750569820404,1.0,1.0,0.7242908477783203,1.0,-0.5429204106330872,0.2535685002803802,0.2893519103527069,0.0872470661997795,0.0,0.0,0.0,25.15704727172852,25.0,-19.038543701171875,-0.0,32.32942199707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948460,296.9125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1713562011719,0.5436260104179382,0.050000000745058,0.0458586663007736,296.8984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1713562011719,0.5436260104179382,0.050000000745058,0.0482913851737976,296.90948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1713562011719,0.5436260104179382,0.050000000745058,0.0356678515672683,296.7825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1713562011719,0.5436260104179382,0.050000000745058,0.0482913851737976,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1713562011719,0.5436260104179382,0.050000000745058,0.2290735393762588,291.1705017089844,291.1499938964844,284.25,283.900390625,291.1174621582031,297.1342468261719,291.1673583984375,1.0,0.1558424085378646,1.0,1.0,0.722343921661377,1.0,-0.5429132580757141,0.2538183331489563,0.2890949249267578,0.087573118507862,0.0,0.0,0.0,25.14166831970215,25.0,-19.168107986450195,-0.0,32.314598083496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948520,296.9130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644592285156,0.5436960458755493,0.050000000745058,0.0458581410348415,296.89874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644592285156,0.5436960458755493,0.050000000745058,0.0482908301055431,296.9096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644592285156,0.5436960458755493,0.050000000745058,0.0356674417853355,296.7808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644592285156,0.5436960458755493,0.050000000745058,0.0482908301055431,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644592285156,0.5436960458755493,0.050000000745058,0.2290709018707275,291.16363525390625,291.1499938964844,284.25,283.8976135253906,291.11090087890625,297.1337280273437,291.1605224609375,1.0,0.1558129340410232,1.0,1.0,0.7203969359397888,1.0,-0.5429070591926575,0.2540850639343261,0.2888219654560089,0.0878572463989257,0.0,0.0,0.0,25.12777328491211,25.0,-19.094282150268555,-0.0,32.30123519897461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948580,296.9135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576538085937,0.5437566041946411,0.050000000745058,0.0458576828241348,296.8990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576538085937,0.5437566041946411,0.050000000745058,0.0482903495430946,296.9098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576538085937,0.5437566041946411,0.050000000745058,0.0356670878827571,296.779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576538085937,0.5437566041946411,0.050000000745058,0.0482903495430946,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576538085937,0.5437566041946411,0.050000000745058,0.2290686219930648,291.1568298339844,291.1499938964844,284.25,283.8946533203125,291.1038513183594,297.1332397460937,291.1537475585937,1.0,0.1557864248752594,1.0,1.0,0.7184500098228455,1.0,-0.5429016351699829,0.254372775554657,0.2885288894176483,0.0881078690290451,0.0,0.0,0.0,25.11525535583496,25.0,-19.08951187133789,-0.0,32.28922653198242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948640,296.9140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.5438087582588196,0.050000000745058,0.0458572916686534,296.8993835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.5438087582588196,0.050000000745058,0.0482899360358715,296.9100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.5438087582588196,0.050000000745058,0.0356667824089527,296.77850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.5438087582588196,0.050000000745058,0.0482899360358715,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.5438087582588196,0.050000000745058,0.2290666699409485,291.1499938964844,291.1499938964844,284.25,283.8915100097656,291.0963439941406,297.1327819824219,291.1468811035156,1.0,0.1557624489068985,1.0,1.0,0.7165030241012573,1.0,-0.5428970456123352,0.2546805441379547,0.2882164716720581,0.0883272066712379,0.0,0.0,0.0,25.10392189025879,25.0,-19.234375,-0.0,32.27838516235352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948700,296.9145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1438903808594,0.5438529253005981,0.050000000745058,0.0458569601178169,296.8996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1438903808594,0.5438529253005981,0.050000000745058,0.0482895895838737,296.9101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1438903808594,0.5438529253005981,0.050000000745058,0.0356665253639221,296.77783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1438903808594,0.5438529253005981,0.050000000745058,0.0482895895838737,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1438903808594,0.5438529253005981,0.050000000745058,0.2290650159120559,291.1430358886719,291.1499938964844,284.25,283.88818359375,291.0884094238281,297.13232421875,291.1398620605469,1.0,0.1557409018278122,1.0,1.0,0.7145560383796692,1.0,-0.54289311170578,0.255007654428482,0.287885457277298,0.0885170623660087,0.0,0.0,0.0,25.093711853027344,25.0,-19.51548767089844,-0.0,32.26865005493164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948760,296.9150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368408203125,0.5438898205757141,0.050000000745058,0.0458566844463348,296.9000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368408203125,0.5438898205757141,0.050000000745058,0.0482892990112304,296.910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368408203125,0.5438898205757141,0.050000000745058,0.0356663092970848,296.7774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368408203125,0.5438898205757141,0.050000000745058,0.0482892990112304,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368408203125,0.5438898205757141,0.050000000745058,0.2290636301040649,291.135986328125,291.1499938964844,284.25,283.8847045898437,291.0816345214844,297.1319274902344,291.1327514648437,1.0,0.155721440911293,1.0,1.0,0.7132358551025391,1.0,-0.5428898334503174,0.2552645802497864,0.2876252233982086,0.088590532541275,0.0,0.0,0.0,25.084487915039062,25.0,-19.64496421813965,-0.0,32.25987243652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948820,296.91558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297607421875,0.5439199805259705,0.050000000745058,0.0458564609289169,296.9004211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297607421875,0.5439199805259705,0.050000000745058,0.0482890605926513,296.91064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297607421875,0.5439199805259705,0.050000000745058,0.0356661342084407,296.7775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297607421875,0.5439199805259705,0.050000000745058,0.0482890605926513,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297607421875,0.5439199805259705,0.050000000745058,0.2290625125169754,291.12890625,291.1499938964844,284.25,283.8810729980469,291.0751953125,297.13153076171875,291.1257629394531,1.0,0.1557039320468902,1.0,1.0,0.7119156718254089,1.0,-0.5428871512413025,0.2555312216281891,0.2873559296131134,0.0886288806796073,0.0,0.0,0.0,25.076169967651367,25.0,-19.49856758117676,-0.0,32.251991271972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948880,296.9161682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.122802734375,0.5439440608024597,0.050000000745058,0.0458562783896923,296.9007873535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.122802734375,0.5439440608024597,0.050000000745058,0.0482888706028461,296.910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.122802734375,0.5439440608024597,0.050000000745058,0.0356659963726997,296.7779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.122802734375,0.5439440608024597,0.050000000745058,0.0482888706028461,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.122802734375,0.5439440608024597,0.050000000745058,0.2290616184473037,291.1219787597656,291.1499938964844,284.25,283.8772888183594,291.0683898925781,297.1311950683594,291.11883544921875,1.0,0.1556880921125412,1.0,1.0,0.7105954885482788,1.0,-0.5428850054740906,0.2558129429817199,0.2870720624923706,0.0886389538645744,0.0,0.0,0.0,25.06863594055176,25.0,-19.400611877441406,-0.0,32.2448844909668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948940,296.916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11590576171875,0.5439623594284058,0.050000000745058,0.0458561442792415,296.9012145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.11590576171875,0.5439623594284058,0.050000000745058,0.0482887290418148,296.9111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.11590576171875,0.5439623594284058,0.050000000745058,0.035665888339281,296.77880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.11590576171875,0.5439623594284058,0.050000000745058,0.0482887290418148,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.11590576171875,0.5439623594284058,0.050000000745058,0.2290609329938888,291.11505126953125,291.1499938964844,284.25,283.87335205078125,291.0612487792969,297.13092041015625,291.1119079589844,1.0,0.1556738913059234,1.0,1.0,0.7092753052711487,1.0,-0.5428833961486816,0.2561094462871551,0.2867739498615265,0.0886216238141059,0.0,0.0,0.0,25.06184768676757,25.0,-19.404203414916992,-0.0,32.23851776123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949000,296.9173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10894775390625,0.5439754724502563,0.050000000745058,0.0458560474216938,296.9016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.10894775390625,0.5439754724502563,0.050000000745058,0.0482886247336864,296.9114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.10894775390625,0.5439754724502563,0.050000000745058,0.0356658138334751,296.7799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.10894775390625,0.5439754724502563,0.050000000745058,0.0482886247336864,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10894775390625,0.5439754724502563,0.050000000745058,0.2290604561567306,291.10809326171875,291.1499938964844,284.25,283.8692932128906,291.0538024902344,297.13067626953125,291.1049194335937,1.0,0.1556610465049743,1.0,1.0,0.7079550623893738,1.0,-0.5428822040557861,0.2564203441143036,0.2864618897438049,0.0885776281356811,0.0,0.0,0.0,25.05569839477539,25.0,-19.510841369628903,-0.0,32.2327880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949060,296.9179992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1019287109375,0.5439834594726562,0.050000000745058,0.045855987817049,296.902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1019287109375,0.5439834594726562,0.050000000745058,0.0482885651290416,296.9118347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1019287109375,0.5439834594726562,0.050000000745058,0.0356657691299915,296.78155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1019287109375,0.5439834594726562,0.050000000745058,0.0482885651290416,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1019287109375,0.5439834594726562,0.050000000745058,0.2290601581335067,291.10107421875,291.1499938964844,284.25,283.8650817871094,291.0477294921875,297.1304931640625,291.097900390625,1.0,0.1556494981050491,1.0,1.0,0.7072556018829346,1.0,-0.5428815484046936,0.2566529512405395,0.2862285673618316,0.088415540754795,0.0,0.0,0.0,25.050159454345703,25.0,-19.437055587768555,-0.0,32.2276496887207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949120,296.9186706542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0950012207031,0.5439868569374084,0.050000000745058,0.0458559654653072,296.9026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0950012207031,0.5439868569374084,0.050000000745058,0.0482885390520095,296.9122009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0950012207031,0.5439868569374084,0.050000000745058,0.03566575050354,296.783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0950012207031,0.5439868569374084,0.050000000745058,0.0482885390520095,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0950012207031,0.5439868569374084,0.050000000745058,0.2290600389242172,291.0941772460937,291.1499938964844,284.25,283.8607788085937,291.04205322265625,297.1303405761719,291.0910949707031,1.0,0.1556390970945358,1.0,1.0,0.7065561413764954,1.0,-0.5428812503814697,0.2568916380405426,0.2859895825386047,0.0882202982902526,0.0,0.0,0.0,25.045150756835938,25.0,-19.07392692565918,-0.0,32.22303771972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949180,296.9194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0882568359375,0.5439858436584473,0.050000000745058,0.0458559766411781,296.90313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0882568359375,0.5439858436584473,0.050000000745058,0.0482885502278804,296.91259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0882568359375,0.5439858436584473,0.050000000745058,0.0356657579541206,296.7857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0882568359375,0.5439858436584473,0.050000000745058,0.0482885502278804,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0882568359375,0.5439858436584473,0.050000000745058,0.2290600836277008,291.0874328613281,291.1499938964844,284.25,283.8563232421875,291.0361328125,297.1302490234375,291.0844421386719,1.0,0.1556297689676284,1.0,1.0,0.7058566808700562,1.0,-0.5428813099861145,0.2571422457695007,0.2857390642166137,0.0879986509680748,0.0,0.0,0.0,25.04063606262207,25.0,-18.72385597229004,-0.0,32.21892166137695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949240,296.9201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0816345214844,0.5439809560775757,0.050000000745058,0.0458560138940811,296.9036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0816345214844,0.5439809560775757,0.050000000745058,0.0482885912060737,296.9130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0816345214844,0.5439809560775757,0.050000000745058,0.035665787756443,296.7883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0816345214844,0.5439809560775757,0.050000000745058,0.0482885912060737,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0816345214844,0.5439809560775757,0.050000000745058,0.2290602922439575,291.0808410644531,291.1499938964844,284.25,283.8517761230469,291.02996826171875,297.1302490234375,291.0778503417969,1.0,0.1556213498115539,1.0,1.0,0.7051572203636169,1.0,-0.5428817272186279,0.25740447640419,0.2854772806167602,0.0877513661980629,0.0,0.0,0.0,25.036540985107425,25.0,-18.48820877075196,-0.0,32.21522521972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949300,296.9209289550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0750427246094,0.5439722537994385,0.050000000745058,0.0458560809493064,296.904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0750427246094,0.5439722537994385,0.050000000745058,0.0482886619865894,296.9135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0750427246094,0.5439722537994385,0.050000000745058,0.0356658399105072,296.79132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0750427246094,0.5439722537994385,0.050000000745058,0.0482886619865894,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0750427246094,0.5439722537994385,0.050000000745058,0.2290606200695037,291.0742492675781,291.1499938964844,284.25,283.8471374511719,291.0235595703125,297.1302795410156,291.0712890625,1.0,0.1556138098239898,1.0,1.0,0.7044577598571777,1.0,-0.54288250207901,0.2576779425144195,0.2852045893669128,0.087479256093502,0.0,0.0,0.0,25.03285026550293,25.0,-18.3611068725586,-0.0,32.211936950683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949360,296.9217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.5439599752426147,0.050000000745058,0.0458561778068542,296.9049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.5439599752426147,0.050000000745058,0.0482887625694274,296.9140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.5439599752426147,0.050000000745058,0.0356659144163131,296.79461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.5439599752426147,0.050000000745058,0.0482887625694274,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.5439599752426147,0.050000000745058,0.229061096906662,291.0677185058594,291.1499938964844,284.25,283.8423767089844,291.0185546875,297.1303405761719,291.06475830078125,1.0,0.1556070297956466,1.0,1.0,0.7043440937995911,1.0,-0.5428836345672607,0.2578730881214142,0.2850105464458465,0.0870945081114769,0.0,0.0,0.0,25.02952003479004,25.0,-18.05830764770508,-0.0,32.2089958190918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949420,296.9226379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0621032714844,0.5439444184303284,0.050000000745058,0.0458562970161438,296.90557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0621032714844,0.5439444184303284,0.050000000745058,0.0482888892292976,296.9145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0621032714844,0.5439444184303284,0.050000000745058,0.0356660075485706,296.7982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0621032714844,0.5439444184303284,0.050000000745058,0.0482888892292976,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0621032714844,0.5439444184303284,0.050000000745058,0.2290616929531097,291.06134033203125,291.1499938964844,284.25,283.8375549316406,291.0140075683594,297.1304931640625,291.0585327148437,1.0,0.1556009501218795,1.0,1.0,0.7042303681373596,1.0,-0.5428850054740906,0.2580719888210296,0.2848130166530609,0.0866804420948028,0.0,0.0,0.0,25.02651596069336,25.0,-17.474016189575195,-0.0,32.20638656616211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949480,296.92352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05596923828125,0.5439260005950928,0.050000000745058,0.0458564385771751,296.9062805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.05596923828125,0.5439260005950928,0.050000000745058,0.0482890345156192,296.9151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.05596923828125,0.5439260005950928,0.050000000745058,0.0356661193072795,296.8021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.05596923828125,0.5439260005950928,0.050000000745058,0.0482890345156192,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.05596923828125,0.5439260005950928,0.050000000745058,0.2290623933076858,291.05523681640625,291.1499938964844,284.25,283.8326110839844,291.0092468261719,297.1307067871094,291.0525207519531,1.0,0.1555954813957214,1.0,1.0,0.7041166424751282,1.0,-0.5428866147994995,0.2582800686359405,0.2846065759658813,0.0862444043159484,0.0,0.0,0.0,25.02378845214844,25.0,-16.938777923583984,-0.0,32.20405578613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949540,296.92449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0500183105469,0.5439047813415527,0.050000000745058,0.0458565987646579,296.9070129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0500183105469,0.5439047813415527,0.050000000745058,0.048289205878973,296.91583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0500183105469,0.5439047813415527,0.050000000745058,0.0356662422418594,296.80633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0500183105469,0.5439047813415527,0.050000000745058,0.048289205878973,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0500183105469,0.5439047813415527,0.050000000745058,0.2290632128715515,291.04931640625,291.1499938964844,284.25,283.8276062011719,291.0043029785156,297.1309509277344,291.0466613769531,1.0,0.1555905938148498,1.0,1.0,0.7040029168128967,1.0,-0.5428885221481323,0.258496880531311,0.2843916714191437,0.0857876986265182,0.0,0.0,0.0,25.02132797241211,25.0,-16.50541877746582,-0.0,32.201995849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949600,296.92547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.044189453125,0.5438811182975769,0.050000000745058,0.0458567813038826,296.9078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.044189453125,0.5438811182975769,0.050000000745058,0.0482893958687782,296.91650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.044189453125,0.5438811182975769,0.050000000745058,0.0356663838028907,296.810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.044189453125,0.5438811182975769,0.050000000745058,0.0482893958687782,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.044189453125,0.5438811182975769,0.050000000745058,0.2290641069412231,291.0434875488281,291.1499938964844,284.25,283.8225402832031,290.99920654296875,297.1312561035156,291.0408630371094,1.0,0.1555862128734588,1.0,1.0,0.7038892507553101,1.0,-0.5428906083106995,0.2587215900421142,0.2841690480709076,0.085312120616436,0.0,0.0,0.0,25.01909637451172,25.0,-16.176523208618164,-0.0,32.200172424316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949660,296.926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0384521484375,0.5438551306724548,0.050000000745058,0.0458569787442684,296.9086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0384521484375,0.5438551306724548,0.050000000745058,0.0482896044850349,296.917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0384521484375,0.5438551306724548,0.050000000745058,0.0356665402650833,296.8155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0384521484375,0.5438551306724548,0.050000000745058,0.0482896044850349,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0384521484375,0.5438551306724548,0.050000000745058,0.2290651053190231,291.0377502441406,291.1499938964844,284.25,283.8174133300781,290.995361328125,297.1316223144531,291.0351867675781,1.0,0.1555822789669037,1.0,1.0,0.7042922377586365,1.0,-0.5428929328918457,0.2588750123977661,0.2840179204940796,0.0847412645816803,0.0,0.0,0.0,25.01709175109864,25.0,-15.709712982177734,-0.0,32.19856262207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949720,296.9276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03289794921875,0.5438271164894104,0.050000000745058,0.0458571910858154,296.90948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03289794921875,0.5438271164894104,0.050000000745058,0.0482898317277431,296.9179992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03289794921875,0.5438271164894104,0.050000000745058,0.0356667041778564,296.8205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.03289794921875,0.5438271164894104,0.050000000745058,0.0482898317277431,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.03289794921875,0.5438271164894104,0.050000000745058,0.2290661633014679,291.0322570800781,291.1499938964844,284.25,283.8122253417969,290.99200439453125,297.1320495605469,291.02984619140625,1.0,0.1555787771940231,1.0,1.0,0.7046952843666077,1.0,-0.5428954362869263,0.2590298950672149,0.2838655412197113,0.0841502994298935,0.0,0.0,0.0,25.015277862548828,25.0,-15.00859260559082,-0.0,32.1971435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949780,296.9287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0276794433594,0.5437973737716675,0.050000000745058,0.0458574183285236,296.9103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0276794433594,0.5437973737716675,0.050000000745058,0.0482900701463222,296.9187927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0276794433594,0.5437973737716675,0.050000000745058,0.0356668829917907,296.82574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0276794433594,0.5437973737716675,0.050000000745058,0.0482900701463222,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0276794433594,0.5437973737716675,0.050000000745058,0.2290672957897186,291.02703857421875,291.1499938964844,284.25,283.8069763183594,290.9884948730469,297.13250732421875,291.0247497558594,1.0,0.1555756628513336,1.0,1.0,0.7050982713699341,1.0,-0.5428980588912964,0.259190559387207,0.2837075293064117,0.083546444773674,0.0,0.0,0.0,25.013643264770508,25.0,-14.332317352294922,-0.0,32.19590759277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949840,296.9299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0226745605469,0.5437661409378052,0.050000000745058,0.0458576567471027,296.91131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0226745605469,0.5437661409378052,0.050000000745058,0.0482903197407722,296.9196472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0226745605469,0.5437661409378052,0.050000000745058,0.0356670655310153,296.8311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0226745605469,0.5437661409378052,0.050000000745058,0.0482903197407722,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0226745605469,0.5437661409378052,0.050000000745058,0.2290684878826141,291.0220642089844,291.1499938964844,284.25,283.8016967773437,290.9848937988281,297.1330261230469,291.0198669433594,1.0,0.1555728763341903,1.0,1.0,0.7055012583732605,1.0,-0.5429008603096008,0.2593560814857483,0.2835447788238525,0.0829320698976516,0.0,0.0,0.0,25.012157440185547,25.0,-13.762282371520996,-0.0,32.19482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949900,296.9310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0178527832031,0.543733537197113,0.050000000745058,0.0458579063415527,296.9123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0178527832031,0.543733537197113,0.050000000745058,0.0482905842363834,296.9205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0178527832031,0.543733537197113,0.050000000745058,0.0356672592461109,296.8367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0178527832031,0.543733537197113,0.050000000745058,0.0482905842363834,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0178527832031,0.543733537197113,0.050000000745058,0.2290697395801544,291.01727294921875,291.1499938964844,284.25,283.79638671875,290.9812316894531,297.13360595703125,291.0151062011719,1.0,0.1555704176425933,1.0,1.0,0.7059043049812317,1.0,-0.5429037809371948,0.2595256865024566,0.2833780646324157,0.0823090746998786,0.0,0.0,0.0,25.01082420349121,25.0,-13.293668746948242,-0.0,32.19388961791992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949960,296.932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0131530761719,0.5436998605728149,0.050000000745058,0.0458581633865833,296.9133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0131530761719,0.5436998605728149,0.050000000745058,0.0482908524572849,296.9214782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0131530761719,0.5436998605728149,0.050000000745058,0.035667460411787,296.84259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0131530761719,0.5436998605728149,0.050000000745058,0.0482908524572849,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0131530761719,0.5436998605728149,0.050000000745058,0.2290710210800171,291.0125732421875,291.1499938964844,284.25,283.791015625,290.9786682128906,297.1342163085937,291.0105285644531,1.0,0.1555682271718979,1.0,1.0,0.706731915473938,1.0,-0.5429067611694336,0.2596353590488434,0.2832714021205902,0.0816175267100334,0.0,0.0,0.0,25.00962257385254,25.0,-12.712261199951172,-0.0,32.193077087402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
