time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11950020,296.93365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0086975097656,0.54366534948349,0.050000000745058,0.0458584241569042,296.9144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0086975097656,0.54366534948349,0.050000000745058,0.0482911318540573,296.9224548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0086975097656,0.54366534948349,0.050000000745058,0.0356676653027534,296.8485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0086975097656,0.54366534948349,0.050000000745058,0.0482911318540573,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0086975097656,0.54366534948349,0.050000000745058,0.2290723323822021,291.0081787109375,291.1499938964844,284.25,283.78564453125,290.9765014648437,297.1348571777344,291.0062561035156,1.0,0.1555662751197815,1.0,1.0,0.7075595259666443,1.0,-0.5429098606109619,0.2597436308860779,0.283166229724884,0.0809187516570091,0.0,0.0,0.0,25.0085391998291,25.0,-11.939542770385742,-0.0,32.192378997802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950080,296.9349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0045471191406,0.5436303019523621,0.050000000745058,0.0458586923778057,296.91552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0045471191406,0.5436303019523621,0.050000000745058,0.0482914112508297,296.9234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0045471191406,0.5436303019523621,0.050000000745058,0.0356678739190101,296.85467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0045471191406,0.5436303019523621,0.050000000745058,0.0482914112508297,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0045471191406,0.5436303019523621,0.050000000745058,0.2290736734867096,291.0040588378906,291.1499938964844,284.25,283.7802734375,290.97430419921875,297.13555908203125,291.0022888183594,1.0,0.155564546585083,1.0,1.0,0.7083871960639954,1.0,-0.5429129600524902,0.2598536312580108,0.2830593585968017,0.0802194848656654,0.0,0.0,0.0,25.007556915283203,25.0,-11.212247848510742,-0.0,32.1917839050293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950140,296.9363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.00067138671875,0.5435947775840759,0.050000000745058,0.0458589643239975,296.91668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.00067138671875,0.5435947775840759,0.050000000745058,0.0482916980981826,296.92449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.00067138671875,0.5435947775840759,0.050000000745058,0.0356680825352668,296.86090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.00067138671875,0.5435947775840759,0.050000000745058,0.0482916980981826,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00067138671875,0.5435947775840759,0.050000000745058,0.2290750294923782,291.0002136230469,291.1499938964844,284.25,283.7748718261719,290.9721069335937,297.13629150390625,290.99853515625,1.0,0.1555630415678024,1.0,1.0,0.7092148065567017,1.0,-0.5429161190986633,0.2599646747112274,0.2829514741897583,0.0795214995741844,0.0,0.0,0.0,25.006675720214844,25.0,-10.561405181884766,-0.0,32.1912841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950200,296.9377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9970092773437,0.5435590744018555,0.050000000745058,0.0458592362701892,296.9179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9970092773437,0.5435590744018555,0.050000000745058,0.0482919849455356,296.92559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9970092773437,0.5435590744018555,0.050000000745058,0.0356682948768138,296.8672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9970092773437,0.5435590744018555,0.050000000745058,0.0482919849455356,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9970092773437,0.5435590744018555,0.050000000745058,0.2290763854980468,290.99658203125,291.1499938964844,284.25,283.7694702148437,290.96990966796875,297.1370849609375,290.9949645996094,1.0,0.1555617004632949,1.0,1.0,0.710042417049408,1.0,-0.5429193377494812,0.260075569152832,0.2828437387943268,0.0788275748491287,0.0,0.0,0.0,25.005878448486328,25.0,-9.984601020812988,-0.0,32.190860748291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950260,296.9392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9935302734375,0.5435233116149902,0.050000000745058,0.0458595119416713,296.91912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9935302734375,0.5435233116149902,0.050000000745058,0.0482922717928886,296.9267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9935302734375,0.5435233116149902,0.050000000745058,0.0356685072183609,296.873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9935302734375,0.5435233116149902,0.050000000745058,0.0482922717928886,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9935302734375,0.5435233116149902,0.050000000745058,0.2290777564048767,290.9931030273437,291.1499938964844,284.25,283.7640686035156,290.96856689453125,297.13787841796875,290.9916076660156,1.0,0.1555605381727218,1.0,1.0,0.7111850380897522,1.0,-0.5429224967956543,0.2601408064365387,0.282781720161438,0.0780950859189033,0.0,0.0,0.0,25.00516700744629,25.0,-9.335861206054688,-0.0,32.19050979614258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950320,296.94073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.99029541015625,0.5434877276420593,0.050000000745058,0.0458597838878631,296.92041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.99029541015625,0.5434877276420593,0.050000000745058,0.0482925586402416,296.9278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.99029541015625,0.5434877276420593,0.050000000745058,0.0356687195599079,296.87823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.99029541015625,0.5434877276420593,0.050000000745058,0.0482925586402416,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.99029541015625,0.5434877276420593,0.050000000745058,0.2290791124105453,290.9898986816406,291.1499938964844,284.25,283.7586669921875,290.96759033203125,297.1387023925781,290.988525390625,1.0,0.1555595099925995,1.0,1.0,0.7123276591300964,1.0,-0.5429257154464722,0.2602019608020782,0.2827237248420715,0.0773684978485107,0.0,0.0,0.0,25.004526138305664,25.0,-8.57271957397461,-0.0,32.190223693847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950380,296.9422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.98736572265625,0.5434524416923523,0.050000000745058,0.0458600521087646,296.9217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.98736572265625,0.5434524416923523,0.050000000745058,0.0482928417623043,296.9290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.98736572265625,0.5434524416923523,0.050000000745058,0.0356689281761646,296.8822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.98736572265625,0.5434524416923523,0.050000000745058,0.0482928417623043,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.98736572265625,0.5434524416923523,0.050000000745058,0.2290804535150528,290.98699951171875,291.1499938964844,284.25,283.7533264160156,290.9666442871094,297.1394958496094,290.9857788085937,1.0,0.1555586159229278,1.0,1.0,0.7134702801704407,1.0,-0.5429288148880005,0.2602613270282745,0.2826674878597259,0.0766526609659195,0.0,0.0,0.0,25.003955841064453,25.0,-7.827420711517334,-0.0,32.189998626708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950440,296.9437866210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.98468017578125,0.5434176921844482,0.050000000745058,0.0458603166043758,296.9230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.98468017578125,0.5434176921844482,0.050000000745058,0.0482931211590766,296.9302673339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.98468017578125,0.5434176921844482,0.050000000745058,0.0356691367924213,296.88555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.98468017578125,0.5434176921844482,0.050000000745058,0.0482931211590766,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.98468017578125,0.5434176921844482,0.050000000745058,0.229081779718399,290.984375,291.1499938964844,284.25,283.7479553222656,290.9656982421875,297.1402893066406,290.98321533203125,1.0,0.1555578410625457,1.0,1.0,0.7146129012107849,1.0,-0.5429319143295288,0.2603181004524231,0.2826138436794281,0.07594945281744,0.0,0.0,0.0,25.00343894958496,25.0,-7.1543869972229,-0.0,32.1898193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950500,296.9453430175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.98223876953125,0.5433835387229919,0.050000000745058,0.0458605773746967,296.9244079589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.98223876953125,0.5433835387229919,0.050000000745058,0.0482933968305587,296.9314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.98223876953125,0.5433835387229919,0.050000000745058,0.0356693379580974,296.8883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.98223876953125,0.5433835387229919,0.050000000745058,0.0482933968305587,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.98223876953125,0.5433835387229919,0.050000000745058,0.2290830910205841,290.98193359375,291.1499938964844,284.25,283.7426452636719,290.96484375,297.1410217285156,290.9808959960937,1.0,0.1555571854114532,1.0,1.0,0.7157555222511292,1.0,-0.5429350137710571,0.2603715658187866,0.2825634181499481,0.0752603486180305,0.0,0.0,0.0,25.00297737121582,25.0,-6.549641609191895,-0.0,32.1896858215332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950560,296.9469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.97998046875,0.5433501601219177,0.050000000745058,0.0458608344197273,296.92578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.97998046875,0.5433501601219177,0.050000000745058,0.0482936687767505,296.9327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.97998046875,0.5433501601219177,0.050000000745058,0.0356695391237735,296.890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.97998046875,0.5433501601219177,0.050000000745058,0.0482936687767505,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.97998046875,0.5433501601219177,0.050000000745058,0.2290843576192855,290.9797058105469,291.1499938964844,284.25,283.7373962402344,290.9645690917969,297.1417541503906,290.978759765625,1.0,0.1555566042661667,1.0,1.0,0.7171000242233276,1.0,-0.5429379940032959,0.2603939175605774,0.2825440764427185,0.0745599567890167,0.0,0.0,0.0,25.00257110595703,25.0,-5.910303592681885,-0.0,32.18959045410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950620,296.948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9779968261719,0.5433175563812256,0.050000000745058,0.0458610840141773,296.9271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9779968261719,0.5433175563812256,0.050000000745058,0.0482939295470714,296.9339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9779968261719,0.5433175563812256,0.050000000745058,0.035669732838869,296.8930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9779968261719,0.5433175563812256,0.050000000745058,0.0482939295470714,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9779968261719,0.5433175563812256,0.050000000745058,0.2290856093168258,290.9777526855469,291.1499938964844,284.25,283.7321472167969,290.96453857421875,297.1424255371094,290.9769287109375,1.0,0.1555561274290084,1.0,1.0,0.7184444665908813,1.0,-0.5429409146308899,0.2604104578495025,0.2825304269790649,0.0738753378391265,0.0,0.0,0.0,25.0022087097168,25.0,-5.2185163497924805,-0.0,32.18952941894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950680,296.9500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9762268066406,0.5432860255241394,0.050000000745058,0.0458613261580467,296.9285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9762268066406,0.5432860255241394,0.050000000745058,0.0482941828668117,296.9351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9762268066406,0.5432860255241394,0.050000000745058,0.035669919103384,296.8951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9762268066406,0.5432860255241394,0.050000000745058,0.0482941828668117,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9762268066406,0.5432860255241394,0.050000000745058,0.2290868163108825,290.9760131835937,291.1499938964844,284.25,283.7269897460937,290.964599609375,297.14306640625,290.9753112792969,1.0,0.155555710196495,1.0,1.0,0.7197889685630798,1.0,-0.5429437160491943,0.2604225575923919,0.2825211584568023,0.0732094570994377,0.0,0.0,0.0,25.00188446044922,25.0,-4.551396369934082,-0.0,32.18949508666992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950740,296.95166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9747314453125,0.5432555079460144,0.050000000745058,0.0458615608513355,296.92999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9747314453125,0.5432555079460144,0.050000000745058,0.0482944287359714,296.9363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9747314453125,0.5432555079460144,0.050000000745058,0.0356701016426086,296.89703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9747314453125,0.5432555079460144,0.050000000745058,0.0482944287359714,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9747314453125,0.5432555079460144,0.050000000745058,0.2290879786014557,290.9745483398437,291.1499938964844,284.25,283.72186279296875,290.9647521972656,297.1436767578125,290.97393798828125,1.0,0.1555553525686264,1.0,1.0,0.7211334705352783,1.0,-0.542946457862854,0.260429710149765,0.282516747713089,0.0725633800029754,0.0,0.0,0.0,25.001598358154297,25.0,-3.9300012588500977,-0.0,32.189483642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950800,296.9532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9734191894531,0.5432260632514954,0.050000000745058,0.0458617843687534,296.9314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9734191894531,0.5432260632514954,0.050000000745058,0.0482946671545505,296.9376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9734191894531,0.5432260632514954,0.050000000745058,0.0356702767312526,296.8988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9734191894531,0.5432260632514954,0.050000000745058,0.0482946671545505,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9734191894531,0.5432260632514954,0.050000000745058,0.2290891110897064,290.9732666015625,291.1499938964844,284.25,283.716796875,290.96502685546875,297.1442565917969,290.97271728515625,1.0,0.1555550545454025,1.0,1.0,0.722477912902832,1.0,-0.5429490804672241,0.2604314982891083,0.2825175821781158,0.0719378888607025,0.0,0.0,0.0,25.0013427734375,25.0,-3.344552993774414,-0.0,32.189491271972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950860,296.9548645019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9723205566406,0.5431978702545166,0.050000000745058,0.0458620004355907,296.932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9723205566406,0.5431978702545166,0.050000000745058,0.0482948943972587,296.9388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9723205566406,0.5431978702545166,0.050000000745058,0.0356704443693161,296.9005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9723205566406,0.5431978702545166,0.050000000745058,0.0482948943972587,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9723205566406,0.5431978702545166,0.050000000745058,0.2290901839733123,290.97216796875,291.1499938964844,284.25,283.7118225097656,290.96563720703125,297.14483642578125,290.97174072265625,1.0,0.1555548161268234,1.0,1.0,0.7239164113998413,1.0,-0.5429516434669495,0.2604157030582428,0.2825359106063843,0.0713218748569488,0.0,0.0,0.0,25.00111961364746,25.0,-2.7539284229278564,-0.0,32.18951797485352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950920,296.9564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9714050292969,0.5431709289550781,0.050000000745058,0.0458622090518474,296.9342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9714050292969,0.5431709289550781,0.050000000745058,0.0482951141893863,296.9400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9714050292969,0.5431709289550781,0.050000000745058,0.0356706045567989,296.9022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9714050292969,0.5431709289550781,0.050000000745058,0.0482951141893863,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9714050292969,0.5431709289550781,0.050000000745058,0.2290912270545959,290.9713134765625,291.1499938964844,284.25,283.7069396972656,290.9664611816406,297.1453857421875,290.9709777832031,1.0,0.1555546224117279,1.0,1.0,0.7253549695014954,1.0,-0.5429540276527405,0.260393351316452,0.2825606763362884,0.0707272514700889,0.0,0.0,0.0,25.00092315673828,25.0,-2.147288084030152,-0.0,32.18955612182617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950980,296.95806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.97076416015625,0.5431452393531799,0.050000000745058,0.0458624027669429,296.9357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.97076416015625,0.5431452393531799,0.050000000745058,0.0482953190803527,296.9413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.97076416015625,0.5431452393531799,0.050000000745058,0.0356707572937011,296.9038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.97076416015625,0.5431452393531799,0.050000000745058,0.0482953190803527,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.97076416015625,0.5431452393531799,0.050000000745058,0.2290922105312347,290.9706726074219,291.1499938964844,284.25,283.7021179199219,290.9674072265625,297.1459350585937,290.9704284667969,1.0,0.1555544584989547,1.0,1.0,0.7267934679985046,1.0,-0.5429563522338867,0.2603650987148285,0.2825912535190582,0.0701552331447601,0.0,0.0,0.0,25.00075340270996,25.0,-1.5568740367889404,-0.0,32.18960952758789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951040,296.9596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.97027587890625,0.5431208610534668,0.050000000745058,0.0458625927567482,296.9372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.97027587890625,0.5431208610534668,0.050000000745058,0.0482955165207386,296.94256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.97027587890625,0.5431208610534668,0.050000000745058,0.0356709025800228,296.9054260253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.97027587890625,0.5431208610534668,0.050000000745058,0.0482955165207386,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.97027587890625,0.5431208610534668,0.050000000745058,0.2290931344032287,290.9702453613281,291.1499938964844,284.25,283.6973876953125,290.968505859375,297.146484375,290.9700927734375,1.0,0.155554324388504,1.0,1.0,0.7282319664955139,1.0,-0.5429584980010986,0.2603306472301483,0.2826278805732727,0.0696061477065086,0.0,0.0,0.0,25.0006046295166,25.0,-0.9891226887702942,-0.0,32.189666748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951100,296.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.97003173828125,0.5430978536605835,0.050000000745058,0.0458627678453922,296.9386901855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.97003173828125,0.5430978536605835,0.050000000745058,0.0482957027852535,296.9438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.97003173828125,0.5430978536605835,0.050000000745058,0.0356710404157638,296.906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.97003173828125,0.5430978536605835,0.050000000745058,0.0482957027852535,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.97003173828125,0.5430978536605835,0.050000000745058,0.2290940284729004,290.97003173828125,291.1499938964844,284.25,283.6927795410156,290.9697570800781,297.1470031738281,290.969970703125,1.0,0.1555542349815368,1.0,1.0,0.7296704649925232,1.0,-0.5429605841636658,0.2602898776531219,0.2826707065105438,0.0690803006291389,0.0,0.0,0.0,25.000476837158203,25.0,-0.4459383487701416,-0.0,32.18973159790039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951160,296.96295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9700012207031,0.54307621717453,0.050000000745058,0.0458629354834556,296.940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9700012207031,0.54307621717453,0.050000000745058,0.0482958778738975,296.945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9700012207031,0.54307621717453,0.050000000745058,0.0356711708009243,296.9085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9700012207031,0.54307621717453,0.050000000745058,0.0482958778738975,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9700012207031,0.54307621717453,0.050000000745058,0.229094848036766,290.969970703125,291.1499938964844,284.25,283.6882629394531,290.9711303710937,297.1475524902344,290.9700012207031,1.0,0.1555541604757309,1.0,1.0,0.7311058640480042,1.0,-0.5429625511169434,0.2602429389953613,0.2827195823192596,0.0685782954096794,0.0,0.0,0.0,25.0003662109375,25.0,0.0774729177355766,-0.0,32.18980407714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951220,296.964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9701232910156,0.5430559515953064,0.050000000745058,0.0458630882203578,296.9416809082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9701232910156,0.5430559515953064,0.050000000745058,0.0482960417866706,296.94635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9701232910156,0.5430559515953064,0.050000000745058,0.0356712900102138,296.9100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9701232910156,0.5430559515953064,0.050000000745058,0.0482960417866706,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9701232910156,0.5430559515953064,0.050000000745058,0.2290956228971481,290.9701538085937,291.1499938964844,284.25,283.683837890625,290.97265625,297.1480712890625,290.9702453613281,1.0,0.1555541157722473,1.0,1.0,0.7325412631034851,1.0,-0.5429643392562866,0.2601895332336426,0.2827748358249664,0.068099595606327,0.0,0.0,0.0,25.000274658203125,25.0,0.5837820172309875,-0.0,32.189876556396484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951280,296.9662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9704284667969,0.5430370569229126,0.050000000745058,0.0458632335066795,296.9432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9704284667969,0.5430370569229126,0.050000000745058,0.0482961945235729,296.9476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9704284667969,0.5430370569229126,0.050000000745058,0.0356714054942131,296.91162109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9704284667969,0.5430370569229126,0.050000000745058,0.0482961945235729,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9704284667969,0.5430370569229126,0.050000000745058,0.2290963530540466,290.970458984375,291.1499938964844,284.25,283.6795654296875,290.974365234375,297.1485900878906,290.9706420898437,1.0,0.1555540710687637,1.0,1.0,0.7339766025543213,1.0,-0.5429660677909851,0.2601295411586761,0.2828364968299866,0.0676441341638565,0.0,0.0,0.0,25.000194549560547,25.0,1.0823345184326172,-0.0,32.18994903564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951340,296.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.97088623046875,0.5430195927619934,0.050000000745058,0.0458633676171302,296.9447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.97088623046875,0.5430195927619934,0.050000000745058,0.0482963360846042,296.94891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.97088623046875,0.5430195927619934,0.050000000745058,0.0356715098023414,296.9131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.97088623046875,0.5430195927619934,0.050000000745058,0.0482963360846042,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.97088623046875,0.5430195927619934,0.050000000745058,0.2290970236063003,290.970947265625,291.1499938964844,284.25,283.6754150390625,290.9761962890625,297.1491394042969,290.9712219238281,1.0,0.1555540561676025,1.0,1.0,0.7354120016098022,1.0,-0.5429676175117493,0.2600630223751068,0.2829045951366424,0.0672116801142692,0.0,0.0,0.0,25.00012969970703,25.0,1.5744900703430176,-0.0,32.190025329589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951400,296.9696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9715270996094,0.543003499507904,0.050000000745058,0.0458634905517101,296.9462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9715270996094,0.543003499507904,0.050000000745058,0.0482964664697647,296.9502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9715270996094,0.543003499507904,0.050000000745058,0.0356716066598892,296.9147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9715270996094,0.543003499507904,0.050000000745058,0.0482964664697647,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9715270996094,0.543003499507904,0.050000000745058,0.2290976345539093,290.9716186523437,291.1499938964844,284.25,283.67138671875,290.97821044921875,297.149658203125,290.9719543457031,1.0,0.1555540412664413,1.0,1.0,0.7368474006652832,1.0,-0.5429690480232239,0.2599896192550659,0.2829794287681579,0.0668028816580772,0.0,0.0,0.0,25.00007438659668,25.0,2.063088178634644,-0.0,32.190093994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951460,296.9712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.97235107421875,0.5429888367652893,0.050000000745058,0.0458636060357093,296.9478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.97235107421875,0.5429888367652893,0.050000000745058,0.0482965856790542,296.9515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.97235107421875,0.5429888367652893,0.050000000745058,0.035671692341566,296.916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.97235107421875,0.5429888367652893,0.050000000745058,0.0482965856790542,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.97235107421875,0.5429888367652893,0.050000000745058,0.2290982007980346,290.9724426269531,291.1499938964844,284.25,283.6675109863281,290.9801940917969,297.15020751953125,290.9728698730469,1.0,0.1555540412664413,1.0,1.0,0.7381970286369324,1.0,-0.5429703593254089,0.2599190175533294,0.2830513417720794,0.0664268359541893,0.0,0.0,0.0,25.000030517578125,25.0,2.514910697937012,-0.0,32.190162658691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951520,296.9729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.97332763671875,0.5429756045341492,0.050000000745058,0.0458637066185474,296.9494323730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.97332763671875,0.5429756045341492,0.050000000745058,0.0482966899871826,296.9528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.97332763671875,0.5429756045341492,0.050000000745058,0.0356717705726623,296.9178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.97332763671875,0.5429756045341492,0.050000000745058,0.0482966899871826,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.97332763671875,0.5429756045341492,0.050000000745058,0.2290987074375152,290.97344970703125,291.1499938964844,284.25,283.6637878417969,290.9822998046875,297.1507568359375,290.9739074707031,1.0,0.1555540412664413,1.0,1.0,0.7395465970039368,1.0,-0.5429715514183044,0.2598420679569244,0.2831295132637024,0.06607436388731,0.0,0.0,0.0,24.99999618530273,25.0,2.9304122924804688,-0.0,32.19022750854492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951580,296.9747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.97442626953125,0.5429637432098389,0.050000000745058,0.0458637960255146,296.9510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.97442626953125,0.5429637432098389,0.050000000745058,0.0482967868447303,296.9541931152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.97442626953125,0.5429637432098389,0.050000000745058,0.035671841353178,296.9193420410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.97442626953125,0.5429637432098389,0.050000000745058,0.0482967868447303,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.97442626953125,0.5429637432098389,0.050000000745058,0.2290991693735122,290.9745788574219,291.1499938964844,284.25,283.6601867675781,290.98455810546875,297.1513061523437,290.9751281738281,1.0,0.1555540561676025,1.0,1.0,0.7408962249755859,1.0,-0.5429726243019104,0.2597580254077911,0.2832145988941192,0.0657447874546051,0.0,0.0,0.0,24.999971389770508,25.0,3.3384780883789062,-0.0,32.19028854370117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951640,296.9764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9756774902344,0.5429533123970032,0.050000000745058,0.0458638779819011,296.95263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9756774902344,0.5429533123970032,0.050000000745058,0.0482968725264072,296.9555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9756774902344,0.5429533123970032,0.050000000745058,0.0356719046831131,296.9208984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9756774902344,0.5429533123970032,0.050000000745058,0.0482968725264072,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9756774902344,0.5429533123970032,0.050000000745058,0.2290995717048645,290.975830078125,291.1499938964844,284.25,283.6567687988281,290.9869689941406,297.15185546875,290.9764404296875,1.0,0.1555540710687637,1.0,1.0,0.7422457933425903,1.0,-0.5429735779762268,0.2596668601036072,0.2833067178726196,0.0654380917549133,0.0,0.0,0.0,24.99995422363281,25.0,3.752408504486084,-0.0,32.19034576416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951700,296.9781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9770812988281,0.5429443120956421,0.050000000745058,0.0458639487624168,296.9542541503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9770812988281,0.5429443120956421,0.050000000745058,0.0482969470322132,296.9569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9770812988281,0.5429443120956421,0.050000000745058,0.0356719605624675,296.9224548339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9770812988281,0.5429443120956421,0.050000000745058,0.0482969470322132,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9770812988281,0.5429443120956421,0.050000000745058,0.2290999144315719,290.9772644042969,291.1499938964844,284.25,283.6535339355469,290.9895935058594,297.1524353027344,290.9779663085937,1.0,0.1555540859699249,1.0,1.0,0.7435954213142395,1.0,-0.5429743528366089,0.2595685124397278,0.2834058701992035,0.0651543214917182,0.0,0.0,0.0,24.99994468688965,25.0,4.172839641571045,-0.0,32.19039535522461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951760,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9786376953125,0.5429367423057556,0.050000000745058,0.0458640046417713,296.95587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9786376953125,0.5429367423057556,0.050000000745058,0.0482970066368579,296.958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9786376953125,0.5429367423057556,0.050000000745058,0.0356720052659511,296.92401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9786376953125,0.5429367423057556,0.050000000745058,0.0482970066368579,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9786376953125,0.5429367423057556,0.050000000745058,0.2291002124547958,290.9788513183594,291.1499938964844,284.25,283.65045166015625,290.9920654296875,297.15301513671875,290.9795837402344,1.0,0.1555541008710861,1.0,1.0,0.7447945475578308,1.0,-0.5429750680923462,0.2594786882400512,0.2834963798522949,0.0649093240499496,0.0,0.0,0.0,24.999940872192383,25.0,4.550106525421143,-0.0,32.19043731689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951820,296.9816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9803466796875,0.5429306030273438,0.050000000745058,0.0458640530705452,296.95751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9803466796875,0.5429306030273438,0.050000000745058,0.0482970550656318,296.95965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9803466796875,0.5429306030273438,0.050000000745058,0.0356720425188541,296.9255676269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9803466796875,0.5429306030273438,0.050000000745058,0.0482970550656318,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9803466796875,0.5429306030273438,0.050000000745058,0.2291004359722137,290.98052978515625,291.1499938964844,284.25,283.6475524902344,290.99462890625,297.153564453125,290.9813537597656,1.0,0.1555541157722473,1.0,1.0,0.7459937334060669,1.0,-0.5429756045341492,0.2593821585178375,0.2835934460163116,0.0646882653236389,0.0,0.0,0.0,24.999940872192383,25.0,4.87621021270752,-0.0,32.19047164916992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951880,296.9834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.98211669921875,0.5429259538650513,0.050000000745058,0.0458640903234481,296.9591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.98211669921875,0.5429259538650513,0.050000000745058,0.0482970923185348,296.9610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.98211669921875,0.5429259538650513,0.050000000745058,0.0356720685958862,296.9271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.98211669921875,0.5429259538650513,0.050000000745058,0.0482970923185348,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.98211669921875,0.5429259538650513,0.050000000745058,0.229100614786148,290.9823608398437,291.1499938964844,284.25,283.6448669433594,290.99737548828125,297.1541748046875,290.9831848144531,1.0,0.1555541306734085,1.0,1.0,0.7471928596496582,1.0,-0.5429760217666626,0.2592776715755462,0.2836983501911163,0.0644903630018234,0.0,0.0,0.0,24.99994850158692,25.0,5.208906650543213,-0.0,32.19050216674805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951940,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9840393066406,0.5429227948188782,0.050000000745058,0.0458641126751899,296.9608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9840393066406,0.5429227948188782,0.050000000745058,0.0482971183955669,296.9624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9840393066406,0.5429227948188782,0.050000000745058,0.0356720872223377,296.9287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9840393066406,0.5429227948188782,0.050000000745058,0.0482971183955669,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9840393066406,0.5429227948188782,0.050000000745058,0.2291007339954376,290.9842834472656,291.1499938964844,284.25,283.6423645019531,291.0003356933594,297.1547546386719,290.9851989746094,1.0,0.1555541306734085,1.0,1.0,0.7483920454978943,1.0,-0.5429763197898865,0.2591650485992431,0.2838112711906433,0.0643160045146942,0.0,0.0,0.0,24.999961853027344,25.0,5.561314582824707,-0.0,32.19051742553711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952000,296.9869689941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.986083984375,0.5429211854934692,0.050000000745058,0.0458641238510608,296.9625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.986083984375,0.5429211854934692,0.050000000745058,0.0482971332967281,296.9638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.986083984375,0.5429211854934692,0.050000000745058,0.0356720983982086,296.9302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.986083984375,0.5429211854934692,0.050000000745058,0.0482971332967281,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.986083984375,0.5429211854934692,0.050000000745058,0.2291008085012436,290.986328125,291.1499938964844,284.25,283.6400451660156,291.00347900390625,297.1553649902344,290.9873046875,1.0,0.1555541306734085,1.0,1.0,0.7495911717414856,1.0,-0.542976438999176,0.2590439617633819,0.2839325070381164,0.0641657337546348,0.0,0.0,0.0,24.999980926513672,25.0,5.936463832855225,-0.0,32.190528869628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952060,296.9897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.98828125,0.5429205298423767,0.050000000745058,0.0458641313016414,296.9652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.98828125,0.5429205298423767,0.050000000745058,0.0482971370220184,296.9662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.98828125,0.5429205298423767,0.050000000745058,0.0356721021234989,296.9328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.98828125,0.5429205298423767,0.050000000745058,0.0482971370220184,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.98828125,0.5429205298423767,0.050000000745058,0.2291008234024047,290.9885559082031,291.1499938964844,284.2510681152344,283.6390075683594,291.007080078125,297.1565246582031,290.9895935058594,1.0,0.1555541306734085,1.0,1.0,0.7505873441696167,1.0,-0.5429764986038208,0.258938729763031,0.2840377986431122,0.0640504136681556,0.0,0.0,0.0,24.999998092651367,25.0,6.363758087158203,-0.0,32.19053268432617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952120,296.99420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9906616210937,0.5429201126098633,0.050000000745058,0.0458641350269317,296.9696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9906616210937,0.5429201126098633,0.050000000745058,0.0482971407473087,296.9703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9906616210937,0.5429201126098633,0.050000000745058,0.0356721021234989,296.9371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9906616210937,0.5429201126098633,0.050000000745058,0.0482971407473087,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9906616210937,0.5429201126098633,0.050000000745058,0.2291008383035659,290.990966796875,291.1499938964844,284.2541809082031,283.64019775390625,291.0124206542969,297.1593322753906,290.9921264648437,1.0,0.1555541306734085,1.0,1.0,0.751583456993103,1.0,-0.5429765582084656,0.2588343620300293,0.2841421961784363,0.0639407262206077,0.0,0.0,0.0,25.00001335144043,25.0,7.129619121551514,-0.0,32.19053268432617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
