time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11952180,297.00018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.993408203125,0.542919933795929,0.050000000745058,0.0458641350269317,296.9755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.993408203125,0.542919933795929,0.050000000745058,0.048297144472599,296.9760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.993408203125,0.542919933795929,0.050000000745058,0.0356721058487892,296.94293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.993408203125,0.542919933795929,0.050000000745058,0.048297144472599,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.993408203125,0.542919933795929,0.050000000745058,0.2291008532047271,290.9937744140625,291.1499938964844,284.25933837890625,283.6435546875,291.0196228027344,297.1638488769531,290.9952087402344,1.0,0.1555541157722473,1.0,1.0,0.7525796294212341,1.0,-0.5429765582084656,0.2587295174598694,0.2842470705509186,0.0638351812958717,0.0,0.0,0.0,25.00002861022949,25.0,8.387808799743652,-0.0,32.190528869628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952240,297.0074157714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.99676513671875,0.542919933795929,0.050000000745058,0.0458641350269317,296.9827575683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.99676513671875,0.542919933795929,0.050000000745058,0.0482971407473087,296.9829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.99676513671875,0.542919933795929,0.050000000745058,0.0356721058487892,296.95001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.99676513671875,0.542919933795929,0.050000000745058,0.0482971407473087,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.99676513671875,0.542919933795929,0.050000000745058,0.2291008532047271,290.9971923828125,291.1499938964844,284.2664489746094,283.6490478515625,291.0284729003906,297.16973876953125,290.9989318847656,1.0,0.1555541157722473,1.0,1.0,0.7535757422447205,1.0,-0.5429765582084656,0.2586241662502289,0.2843523919582367,0.0637336447834968,0.0,0.0,0.0,25.00004196166992,25.0,10.080791473388672,-0.0,32.190521240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952300,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0008239746094,0.5429201722145081,0.050000000745058,0.0458641313016414,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0008239746094,0.5429201722145081,0.050000000745058,0.0482971407473087,296.9909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0008239746094,0.5429201722145081,0.050000000745058,0.0356721021234989,296.958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0008239746094,0.5429201722145081,0.050000000745058,0.0482971407473087,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0008239746094,0.5429201722145081,0.050000000745058,0.2291008383035659,291.0013427734375,291.1499938964844,284.27545166015625,283.65655517578125,291.0389099121094,297.17694091796875,291.0034484863281,1.0,0.1555540859699249,1.0,1.0,0.7545719146728516,1.0,-0.5429765582084656,0.2585184276103973,0.2844581305980682,0.0636359900236129,0.0,0.0,0.0,25.000057220458984,25.0,12.135252952575684,-0.0,32.190513610839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952360,297.02508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0057067871094,0.5429206490516663,0.050000000745058,0.0458641275763511,297.0004272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0057067871094,0.5429206490516663,0.050000000745058,0.0482971370220184,297.0000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0057067871094,0.5429206490516663,0.050000000745058,0.0356721021234989,296.9674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0057067871094,0.5429206490516663,0.050000000745058,0.0482971370220184,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0057067871094,0.5429206490516663,0.050000000745058,0.2291008234024047,291.0063171386719,291.1499938964844,284.2862854003906,283.66607666015625,291.0503234863281,297.18524169921875,291.0087890625,1.0,0.1555540710687637,1.0,1.0,0.7552931904792786,1.0,-0.5429764986038208,0.2584387063980102,0.2845377922058105,0.0635683611035347,0.0,0.0,0.0,25.00006484985352,25.0,14.386751174926758,-0.0,32.19050598144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952420,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01141357421875,0.5429213047027588,0.050000000745058,0.0458641238510608,297.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.01141357421875,0.5429213047027588,0.050000000745058,0.0482971295714378,297.0099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.01141357421875,0.5429213047027588,0.050000000745058,0.0356720983982086,296.9775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.01141357421875,0.5429213047027588,0.050000000745058,0.0482971295714378,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.01141357421875,0.5429213047027588,0.050000000745058,0.2291007936000824,291.0121154785156,291.1499938964844,284.2989196777344,283.6775207519531,291.0628967285156,297.19451904296875,291.0149841308594,1.0,0.1555540561676025,1.0,1.0,0.7560145258903503,1.0,-0.542976438999176,0.2583600878715515,0.2846163511276245,0.0635057389736175,0.0,0.0,0.0,25.00007438659668,25.0,16.746522903442383,-0.0,32.19049453735352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952480,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0179443359375,0.5429221391677856,0.050000000745058,0.0458641164004802,297.02154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0179443359375,0.5429221391677856,0.050000000745058,0.0482971258461475,297.0205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0179443359375,0.5429221391677856,0.050000000745058,0.035672090947628,296.98834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0179443359375,0.5429221391677856,0.050000000745058,0.0482971258461475,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0179443359375,0.5429221391677856,0.050000000745058,0.22910076379776,291.0187683105469,291.1499938964844,284.313232421875,283.6907958984375,291.0767822265625,297.20465087890625,291.0220642089844,1.0,0.1555540412664413,1.0,1.0,0.7567358016967773,1.0,-0.5429763793945312,0.2582807838916778,0.284695565700531,0.0634461492300033,0.0,0.0,0.0,25.00008201599121,25.0,19.259984970092773,-0.0,32.19047927856445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952540,297.0577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0254211425781,0.5429231524467468,0.050000000745058,0.0458641089498996,297.0331726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0254211425781,0.5429231524467468,0.050000000745058,0.0482971146702766,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0254211425781,0.5429231524467468,0.050000000745058,0.0356720872223377,296.9998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0254211425781,0.5429231524467468,0.050000000745058,0.0482971146702766,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0254211425781,0.5429231524467468,0.050000000745058,0.2291007190942764,291.0263671875,291.1499938964844,284.3292541503906,283.70587158203125,291.0918884277344,297.2156066894531,291.0300598144531,1.0,0.1555540114641189,1.0,1.0,0.7574571371078491,1.0,-0.5429762601852417,0.2582008838653564,0.2847753763198852,0.0633894279599189,0.0,0.0,0.0,25.00009155273437,25.0,21.90318489074707,-0.0,32.190467834472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952600,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0338439941406,0.5429243445396423,0.050000000745058,0.045864101499319,297.04541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0338439941406,0.5429243445396423,0.050000000745058,0.048297107219696,297.0439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0338439941406,0.5429243445396423,0.050000000745058,0.0356720797717571,297.01202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0338439941406,0.5429243445396423,0.050000000745058,0.048297107219696,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0338439941406,0.5429243445396423,0.050000000745058,0.2291006743907928,291.0348815917969,291.1499938964844,284.3468322753906,283.72265625,291.1081237792969,297.22723388671875,291.0390319824219,1.0,0.1555539816617965,1.0,1.0,0.7581784129142761,1.0,-0.5429762005805969,0.258120447397232,0.2848557233810425,0.0633354261517524,0.0,0.0,0.0,25.000099182128903,25.0,24.63762092590332,-0.0,32.19044876098633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952660,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.043212890625,0.5429257154464722,0.050000000745058,0.0458640903234481,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.043212890625,0.5429257154464722,0.050000000745058,0.0482970960438251,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.043212890625,0.5429257154464722,0.050000000745058,0.0356720685958862,297.0247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.043212890625,0.5429257154464722,0.050000000745058,0.0482970960438251,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.043212890625,0.5429257154464722,0.050000000745058,0.2291006296873092,291.0444030761719,291.1499938964844,284.365966796875,283.7410888671875,291.1245422363281,297.2395324707031,291.0489501953125,1.0,0.1555539667606353,1.0,1.0,0.7583656907081604,1.0,-0.5429760217666626,0.2580894529819488,0.2848865985870361,0.0633336678147316,0.0,0.0,0.0,25.000099182128903,25.0,27.279943466186523,-0.0,32.190433502197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952720,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0534973144531,0.5429272651672363,0.050000000745058,0.0458640791475772,297.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0534973144531,0.5429272651672363,0.050000000745058,0.0482970848679542,297.0697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0534973144531,0.5429272651672363,0.050000000745058,0.0356720611453056,297.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0534973144531,0.5429272651672363,0.050000000745058,0.0482970848679542,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0534973144531,0.5429272651672363,0.050000000745058,0.2291005700826645,291.0547790527344,291.1499938964844,284.3865966796875,283.7611083984375,291.1416320800781,297.25244140625,291.0597229003906,1.0,0.155553936958313,1.0,1.0,0.7585529685020447,1.0,-0.542975902557373,0.2580611109733581,0.2849148213863373,0.0633372813463211,0.0,0.0,0.0,25.000099182128903,25.0,29.75449562072754,-0.0,32.19041442871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952780,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06463623046875,0.54292893409729,0.050000000745058,0.045864064246416,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.06463623046875,0.54292893409729,0.050000000745058,0.048297069966793,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.06463623046875,0.54292893409729,0.050000000745058,0.0356720499694347,297.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.06463623046875,0.54292893409729,0.050000000745058,0.048297069966793,297.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.06463623046875,0.54292893409729,0.050000000745058,0.2291005104780197,291.0660095214844,291.1499938964844,284.4086303710937,283.7826843261719,291.15972900390625,297.2658996582031,291.0713195800781,1.0,0.1555539220571518,1.0,1.0,0.7587401866912842,1.0,-0.5429757833480835,0.2580319941043854,0.2849437594413757,0.063342697918415,0.0,0.0,0.0,25.000099182128903,25.0,32.221195220947266,-0.0,32.19039535522461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952840,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0765991210937,0.5429306626319885,0.050000000745058,0.0458640530705452,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0765991210937,0.5429306626319885,0.050000000745058,0.0482970550656318,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0765991210937,0.5429306626319885,0.050000000745058,0.0356720425188541,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0765991210937,0.5429306626319885,0.050000000745058,0.0482970550656318,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0765991210937,0.5429306626319885,0.050000000745058,0.2291004359722137,291.0780944824219,291.1499938964844,284.4320373535156,283.8056945800781,291.1787414550781,297.2798767089844,291.08380126953125,1.0,0.1555538922548294,1.0,1.0,0.7589274644851685,1.0,-0.5429756045341492,0.2580022513866424,0.2849733531475067,0.0633497238159179,0.0,0.0,0.0,25.000099182128903,25.0,34.71236801147461,-0.0,32.19037628173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952900,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0894775390625,0.5429325103759766,0.050000000745058,0.045864038169384,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0894775390625,0.5429325103759766,0.050000000745058,0.0482970401644706,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0894775390625,0.5429325103759766,0.050000000745058,0.0356720313429832,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0894775390625,0.5429325103759766,0.050000000745058,0.0482970401644706,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0894775390625,0.5429325103759766,0.050000000745058,0.2291003614664077,291.091064453125,291.1499938964844,284.45672607421875,283.8301086425781,291.1986389160156,297.2943420410156,291.0971984863281,1.0,0.155553862452507,1.0,1.0,0.7591147422790527,1.0,-0.5429754257202148,0.2579719126224518,0.285003513097763,0.0633581951260566,0.0,0.0,0.0,25.00010108947754,25.0,37.21360778808594,-0.0,32.19035720825195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952960,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1032409667969,0.5429345369338989,0.050000000745058,0.0458640232682228,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1032409667969,0.5429345369338989,0.050000000745058,0.0482970252633094,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1032409667969,0.5429345369338989,0.050000000745058,0.035672016441822,297.0958557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1032409667969,0.5429345369338989,0.050000000745058,0.0482970252633094,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1032409667969,0.5429345369338989,0.050000000745058,0.2291002869606018,291.1049194335937,291.1499938964844,284.482666015625,283.8558349609375,291.2179260253906,297.3092956542969,291.1114196777344,1.0,0.1555538475513458,1.0,1.0,0.7584294676780701,1.0,-0.5429752469062805,0.2580224573612213,0.2849527895450592,0.0634489506483078,0.0,0.0,0.0,25.000089645385746,25.0,39.46761703491211,-0.0,32.190338134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953020,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.11773681640625,0.5429366827011108,0.050000000745058,0.0458640046417713,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.11773681640625,0.5429366827011108,0.050000000745058,0.0482970066368579,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11773681640625,0.5429366827011108,0.050000000745058,0.0356720052659511,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.11773681640625,0.5429366827011108,0.050000000745058,0.0482970066368579,297.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11773681640625,0.5429366827011108,0.050000000745058,0.2291002124547958,291.1195068359375,291.1499938964844,284.5097961425781,283.8828430175781,291.2374572753906,297.32470703125,291.1262512207031,1.0,0.1555538326501846,1.0,1.0,0.7577442526817322,1.0,-0.5429750680923462,0.2580785155296325,0.2848965525627136,0.0635467171669006,0.0,0.0,0.0,25.000078201293945,25.0,41.373653411865234,-0.0,32.19032287597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953080,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328125,0.5429388284683228,0.050000000745058,0.0458639897406101,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328125,0.5429388284683228,0.050000000745058,0.0482969880104064,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328125,0.5429388284683228,0.050000000745058,0.0356719903647899,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328125,0.5429388284683228,0.050000000745058,0.0482969880104064,297.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328125,0.5429388284683228,0.050000000745058,0.2291001230478286,291.1346740722656,291.1499938964844,284.5380249023437,283.9110107421875,291.2577514648437,297.340576171875,291.1417236328125,1.0,0.1555538177490234,1.0,1.0,0.7570590376853943,1.0,-0.5429748892784119,0.2581346035003662,0.2848402559757232,0.0636457800865173,0.0,0.0,0.0,25.00006866455078,25.0,43.23675537109375,-0.0,32.190303802490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953140,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485595703125,0.5429410934448242,0.050000000745058,0.0458639711141586,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485595703125,0.5429410934448242,0.050000000745058,0.0482969731092453,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485595703125,0.5429410934448242,0.050000000745058,0.035671979188919,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485595703125,0.5429410934448242,0.050000000745058,0.0482969731092453,297.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485595703125,0.5429410934448242,0.050000000745058,0.2291000336408615,291.1504821777344,291.1499938964844,284.5673522949219,283.9403381347656,291.27880859375,297.3568725585937,291.1578674316406,1.0,0.1555538028478622,1.0,1.0,0.7563738226890564,1.0,-0.5429746508598328,0.258190780878067,0.2847838699817657,0.0637459680438041,0.0,0.0,0.0,25.000059127807617,25.0,45.11300659179688,-0.0,32.19028854370117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953200,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650085449219,0.5429432988166809,0.050000000745058,0.0458639562129974,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650085449219,0.5429432988166809,0.050000000745058,0.0482969544827938,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650085449219,0.5429432988166809,0.050000000745058,0.0356719642877578,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650085449219,0.5429432988166809,0.050000000745058,0.0482969544827938,297.3791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650085449219,0.5429432988166809,0.050000000745058,0.2290999591350555,291.1670227050781,291.1499938964844,284.59765625,283.9707336425781,291.30059814453125,297.3736572265625,291.1746826171875,1.0,0.155553787946701,1.0,1.0,0.7556886076927185,1.0,-0.5429744720458984,0.2582471370697021,0.2847273349761963,0.0638471245765686,0.0,0.0,0.0,25.00005149841309,25.0,47.00243377685547,-0.0,32.190269470214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953260,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1820983886719,0.5429457426071167,0.050000000745058,0.0458639375865459,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1820983886719,0.5429457426071167,0.050000000745058,0.048296932131052,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1820983886719,0.5429457426071167,0.050000000745058,0.0356719493865966,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1820983886719,0.5429457426071167,0.050000000745058,0.048296932131052,297.396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1820983886719,0.5429457426071167,0.050000000745058,0.2290998548269271,291.1842041015625,291.1499938964844,284.6289367675781,284.00213623046875,291.321044921875,297.3908996582031,291.192138671875,1.0,0.155553787946701,1.0,1.0,0.753851056098938,1.0,-0.5429742336273193,0.2584153413772583,0.284558892250061,0.0640601739287376,0.0,0.0,0.0,25.00002670288086,25.0,48.57006072998047,-0.0,32.19025802612305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953320,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.19970703125,0.5429482460021973,0.050000000745058,0.0458639189600944,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.19970703125,0.5429482460021973,0.050000000745058,0.0482969135046005,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.19970703125,0.5429482460021973,0.050000000745058,0.0356719344854354,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.19970703125,0.5429482460021973,0.050000000745058,0.0482969135046005,297.4143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.19970703125,0.5429482460021973,0.050000000745058,0.22909976541996,291.20184326171875,291.1499938964844,284.6610717773437,284.0344543457031,291.34130859375,297.4085693359375,291.2099304199219,1.0,0.155553787946701,1.0,1.0,0.7520134449005127,1.0,-0.542974054813385,0.2585939764976501,0.2843800485134125,0.064283937215805,0.0,0.0,0.0,25.000003814697266,25.0,49.683692932128906,-0.0,32.19024658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953380,297.2701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.21759033203125,0.5429506897926331,0.050000000745058,0.0458639003336429,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.21759033203125,0.5429506897926331,0.050000000745058,0.048296894878149,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.21759033203125,0.5429506897926331,0.050000000745058,0.0356719195842742,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.21759033203125,0.5429506897926331,0.050000000745058,0.048296894878149,297.43267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.21759033203125,0.5429506897926331,0.050000000745058,0.2290996760129928,291.21978759765625,291.1499938964844,284.69403076171875,284.0676574707031,291.3622131347656,297.4267578125,291.2279968261719,1.0,0.155553787946701,1.0,1.0,0.7501758933067322,1.0,-0.5429738163948059,0.2587756216526031,0.2841981947422027,0.0645108371973037,0.0,0.0,0.0,24.999982833862305,25.0,50.737606048583984,-0.0,32.19023895263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953440,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2358703613281,0.5429531335830688,0.050000000745058,0.0458638817071914,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2358703613281,0.5429531335830688,0.050000000745058,0.0482968725264072,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2358703613281,0.5429531335830688,0.050000000745058,0.0356719084084034,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2358703613281,0.5429531335830688,0.050000000745058,0.0482968725264072,297.4515686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2358703613281,0.5429531335830688,0.050000000745058,0.2290995717048645,291.23809814453125,291.1499938964844,284.727783203125,284.1016540527344,291.3836669921875,297.4454650878906,291.2465209960937,1.0,0.1555538028478622,1.0,1.0,0.7483383417129517,1.0,-0.5429735779762268,0.2589603960514068,0.2840131819248199,0.0647407472133636,0.0,0.0,0.0,24.999961853027344,25.0,51.84036636352539,-0.0,32.19023132324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953500,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2545471191406,0.5429555177688599,0.050000000745058,0.0458638630807399,297.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2545471191406,0.5429555177688599,0.050000000745058,0.0482968538999557,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2545471191406,0.5429555177688599,0.050000000745058,0.0356718935072422,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2545471191406,0.5429555177688599,0.050000000745058,0.0482968538999557,297.4709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2545471191406,0.5429555177688599,0.050000000745058,0.2290994822978973,291.2568359375,291.1499938964844,284.76220703125,284.1363830566406,291.4057006835937,297.4647216796875,291.2654724121094,1.0,0.1555538177490234,1.0,1.0,0.7465007305145264,1.0,-0.5429733395576477,0.2591484189033508,0.2838249504566192,0.0649735853075981,0.0,0.0,0.0,24.999942779541016,25.0,52.991817474365234,-0.0,32.19022750854492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953560,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.273681640625,0.54295814037323,0.050000000745058,0.0458638407289981,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.273681640625,0.54295814037323,0.050000000745058,0.0482968352735042,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.273681640625,0.54295814037323,0.050000000745058,0.0356718748807907,297.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.273681640625,0.54295814037323,0.050000000745058,0.0482968352735042,297.49102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.273681640625,0.54295814037323,0.050000000745058,0.2290993779897689,291.2760009765625,291.1499938964844,284.7973022460937,284.1718139648437,291.4257507324219,297.48455810546875,291.2847900390625,1.0,0.1555538475513458,1.0,1.0,0.7433326840400696,1.0,-0.5429731607437134,0.2594804465770721,0.2834926843643188,0.0653493180871009,0.0,0.0,0.0,24.999902725219727,25.0,53.77667236328125,-0.0,32.190223693847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953620,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2929992675781,0.5429607033729553,0.050000000745058,0.0458638221025466,297.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2929992675781,0.5429607033729553,0.050000000745058,0.0482968129217624,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2929992675781,0.5429607033729553,0.050000000745058,0.0356718599796295,297.2904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2929992675781,0.5429607033729553,0.050000000745058,0.0482968129217624,297.51177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2929992675781,0.5429607033729553,0.050000000745058,0.2290992885828018,291.2953186035156,291.1499938964844,284.8329772949219,284.20782470703125,291.4452819824219,297.50506591796875,291.3040771484375,1.0,0.1555538922548294,1.0,1.0,0.7401646375656128,1.0,-0.5429729223251343,0.259831815958023,0.2831410765647888,0.0657436400651931,0.0,0.0,0.0,24.99986267089844,25.0,54.02113723754883,-0.0,32.19022750854492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953680,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3122863769531,0.5429632663726807,0.050000000745058,0.0458638034760952,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3122863769531,0.5429632663726807,0.050000000745058,0.0482967905700206,297.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3122863769531,0.5429632663726807,0.050000000745058,0.0356718450784683,297.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3122863769531,0.5429632663726807,0.050000000745058,0.0482967905700206,297.5333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3122863769531,0.5429632663726807,0.050000000745058,0.2290991842746734,291.31463623046875,291.1499938964844,284.8691711425781,284.244384765625,291.4652709960937,297.5263977050781,291.3233947753906,1.0,0.155553936958313,1.0,1.0,0.736996591091156,1.0,-0.5429726839065552,0.2601934373378753,0.2827792465686798,0.0661473497748375,0.0,0.0,0.0,24.99982643127441,25.0,54.24791717529297,-0.0,32.19023513793945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953740,297.3866577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3316650390625,0.5429657101631165,0.050000000745058,0.0458637848496437,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3316650390625,0.5429657101631165,0.050000000745058,0.0482967719435691,297.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3316650390625,0.5429657101631165,0.050000000745058,0.0356718301773071,297.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3316650390625,0.5429657101631165,0.050000000745058,0.0482967719435691,297.5560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3316650390625,0.5429657101631165,0.050000000745058,0.2290990948677063,291.3340148925781,291.1499938964844,284.9058532714844,284.28143310546875,291.48583984375,297.5486755371094,291.34283447265625,1.0,0.1555539965629577,1.0,1.0,0.7338285446166992,1.0,-0.5429724454879761,0.2605655789375305,0.2824068665504455,0.0665605813264846,0.0,0.0,0.0,24.999792098999023,25.0,54.57589721679688,-0.0,32.19024658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953800,297.4081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3512268066406,0.5429681539535522,0.050000000745058,0.0458637662231922,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3512268066406,0.5429681539535522,0.050000000745058,0.0482967533171176,297.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3512268066406,0.5429681539535522,0.050000000745058,0.0356718152761459,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3512268066406,0.5429681539535522,0.050000000745058,0.0482967533171176,297.5797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3512268066406,0.5429681539535522,0.050000000745058,0.2290990054607391,291.35357666015625,291.1499938964844,284.94293212890625,284.3188781738281,291.50689697265625,297.57208251953125,291.3625183105469,1.0,0.1555540561676025,1.0,1.0,0.7306604981422424,1.0,-0.542972207069397,0.2609485983848572,0.2820236384868622,0.0669835209846496,0.0,0.0,0.0,24.99975776672364,25.0,55.03633117675781,-0.0,32.19026565551758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953860,297.4303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3709716796875,0.5429707765579224,0.050000000745058,0.0458637438714504,297.4105529785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3709716796875,0.5429707765579224,0.050000000745058,0.0482967309653759,297.40679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3709716796875,0.5429707765579224,0.050000000745058,0.0356718003749847,297.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3709716796875,0.5429707765579224,0.050000000745058,0.0482967309653759,297.60400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3709716796875,0.5429707765579224,0.050000000745058,0.2290989011526107,291.37335205078125,291.1499938964844,284.9803771972656,284.3566589355469,291.5252380371094,297.59619140625,291.38232421875,1.0,0.1555541306734085,1.0,1.0,0.7261003255844116,1.0,-0.5429720282554626,0.2615130543708801,0.2814589440822601,0.0675858482718467,0.0,0.0,0.0,24.999696731567383,25.0,55.07850646972656,-0.0,32.190284729003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953920,297.453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.390625,0.5429733395576477,0.050000000745058,0.0458637252449989,297.43365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.390625,0.5429733395576477,0.050000000745058,0.0482967123389244,297.4300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.390625,0.5429733395576477,0.050000000745058,0.0356717854738235,297.4002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.390625,0.5429733395576477,0.050000000745058,0.0482967123389244,297.62860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.390625,0.5429733395576477,0.050000000745058,0.2290987968444824,291.3929748535156,291.1499938964844,285.0180969238281,284.3947448730469,291.5422058105469,297.6206970214844,291.4017639160156,1.0,0.1555542349815368,1.0,1.0,0.7215402126312256,1.0,-0.5429717898368835,0.262112408876419,0.2808593511581421,0.0682216137647628,0.0,0.0,0.0,24.99963760375977,25.0,54.41406631469727,-0.0,32.19031524658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953980,297.47625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4098815917969,0.5429758429527283,0.050000000745058,0.0458637066185474,297.4571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4098815917969,0.5429758429527283,0.050000000745058,0.0482966899871826,297.45379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4098815917969,0.5429758429527283,0.050000000745058,0.0356717705726623,297.42388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4098815917969,0.5429758429527283,0.050000000745058,0.0482966899871826,297.6532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4098815917969,0.5429758429527283,0.050000000745058,0.2290987074375152,291.4122009277344,291.1499938964844,285.0560302734375,284.4330139160156,291.5588684082031,297.6453857421875,291.4208068847656,1.0,0.1555543392896652,1.0,1.0,0.7169800996780396,1.0,-0.5429715514183044,0.2627363801002502,0.2802351713180542,0.0688804313540458,0.0,0.0,0.0,24.99958038330078,25.0,53.55363845825195,-0.0,32.19034957885742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954040,297.49969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.42877197265625,0.5429782867431641,0.050000000745058,0.0458636879920959,297.4811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.42877197265625,0.5429782867431641,0.050000000745058,0.0482966713607311,297.4779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.42877197265625,0.5429782867431641,0.050000000745058,0.0356717556715011,297.44805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.42877197265625,0.5429782867431641,0.050000000745058,0.0482966713607311,297.677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.42877197265625,0.5429782867431641,0.050000000745058,0.2290986180305481,291.4310607910156,291.1499938964844,285.0941467285156,284.471435546875,291.5750732421875,297.6700744628906,291.43951416015625,1.0,0.1555544584989547,1.0,1.0,0.7124199867248535,1.0,-0.5429713129997253,0.2633858621120453,0.27958545088768,0.0695631504058837,0.0,0.0,0.0,24.9995231628418,25.0,52.63502883911133,-0.0,32.190391540527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954100,297.5246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4476013183594,0.7031363844871521,0.050000000745058,0.0452309846878051,297.5069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4476013183594,0.7031363844871521,0.050000000745058,0.0476304031908512,297.5035705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4476013183594,0.7031363844871521,0.050000000745058,0.0351796559989452,297.4744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4476013183594,0.7031363844871521,0.050000000745058,0.0476304031908512,297.6833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4529724121094,0.8994462490081787,0.1486451476812362,0.4788092970848083,291.4540710449219,291.1499938964844,285.13238525390625,284.50994873046875,291.6054382324219,297.6841125488281,291.4674377441406,1.0,0.1614194810390472,1.0,1.0,0.7078598737716675,1.0,-0.8726803660392761,0.4227915704250335,0.4498887956142425,0.1258187592029571,0.0,0.0,0.0,10.615074157714844,25.0,69.118408203125,-0.0,53.49558639526367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954160,297.5443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.48687744140625,0.6892033815383911,0.050000000745058,0.045253824442625,297.5287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.48687744140625,0.6892033815383911,0.050000000745058,0.0476544573903083,297.52374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.48687744140625,0.6892033815383911,0.050000000745058,0.0351974181830883,297.49658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.48687744140625,0.6892033815383911,0.050000000745058,0.0476544573903083,297.6798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4932556152344,0.8881295323371887,0.1516750454902649,0.4884660542011261,291.4941711425781,291.04998779296875,285.170654296875,284.5484924316406,291.6097412109375,297.6802978515625,291.5022888183594,1.0,0.164630576968193,1.0,1.0,0.7036831974983215,1.0,-0.8856614232063293,0.4300417304039001,0.4556196928024292,0.1292985826730728,0.0,0.0,0.0,11.342785835266112,28.0,71.48435974121094,-0.0,56.53577423095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954220,297.5618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.51348876953125,0.6850200295448303,0.050000000745058,0.0452612675726413,297.5491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.51348876953125,0.6850200295448303,0.050000000745058,0.0476622954010963,297.54150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.51348876953125,0.6850200295448303,0.050000000745058,0.0352032072842121,297.51678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.51348876953125,0.6850200295448303,0.050000000745058,0.0476622954010963,297.67919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5176696777344,0.8927940130233765,0.154966339468956,0.5046136379241943,291.5181884765625,291.04998779296875,285.2089233398437,284.58697509765625,291.615234375,297.67919921875,291.5238647460937,1.0,0.1683674901723861,1.0,1.0,0.6995065212249756,1.0,-0.9072295427322388,0.4414306581020355,0.4657989144325256,0.1346838325262069,0.0,0.0,0.0,11.737109184265137,28.0,63.17155456542969,-0.0,60.51177978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954280,297.5780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.5333557128906,0.6806604266166687,0.050000000745058,0.0452693700790405,297.5686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5333557128906,0.6806604266166687,0.050000000745058,0.0476708263158798,297.5577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5333557128906,0.6806604266166687,0.050000000745058,0.0352095104753971,297.53564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5333557128906,0.6806604266166687,0.050000000745058,0.0476708263158798,297.6802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.5368957519531,0.8976818919181824,0.1584212929010391,0.5220728516578674,291.5373229980469,290.95001220703125,285.24713134765625,284.62530517578125,291.6214904785156,297.67999267578125,291.542236328125,1.0,0.1723593175411224,1.0,1.0,0.6953298449516296,1.0,-0.9305522441864014,0.4537363350391388,0.4768158793449402,0.1405942589044571,0.0,0.0,0.0,12.169936180114746,31.0,55.74888610839844,-0.0,65.01563262939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
