time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11954340,297.5936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5508728027344,0.6762043237686157,0.050000000745058,0.0452780500054359,297.5874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.5508728027344,0.6762043237686157,0.050000000745058,0.0476799644529819,297.57305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5508728027344,0.6762043237686157,0.050000000745058,0.0352162607014179,297.5535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5508728027344,0.6762043237686157,0.050000000745058,0.0476799644529819,297.6824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5541076660156,0.902704656124115,0.1619902402162552,0.5406402349472046,291.5544738769531,290.95001220703125,285.28521728515625,284.6634826660156,291.6279602050781,297.6819763183594,291.558837890625,1.0,0.1766007244586944,1.0,1.0,0.6911531686782837,1.0,-0.9553557634353638,0.4668452143669128,0.4885105788707733,0.1469698399305343,0.0,0.0,0.0,12.637316703796388,31.0,49.56084442138672,-0.0,70.0438461303711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954400,297.6089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.5666809082031,0.6716894507408142,0.050000000745058,0.0452872924506664,297.60595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5666809082031,0.6716894507408142,0.050000000745058,0.0476896986365318,297.587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5666809082031,0.6716894507408142,0.050000000745058,0.0352234505116939,297.57098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5666809082031,0.6716894507408142,0.050000000745058,0.0476896986365318,297.6851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5696716308594,0.9079809188842772,0.1656339913606643,0.5602615475654602,291.5699462890625,290.8500061035156,285.3231201171875,284.701416015625,291.6342468261719,297.6846923828125,291.57379150390625,1.0,0.1810792088508606,1.0,1.0,0.6869764924049377,1.0,-0.9815688729286194,0.480740338563919,0.5008285641670227,0.1537895202636718,0.0,0.0,0.0,13.138986587524414,34.0,44.2446403503418,-0.0,75.63113403320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954460,297.6242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.58026123046875,0.6671448349952698,0.050000000745058,0.0452971048653125,297.624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.58026123046875,0.6671448349952698,0.050000000745058,0.0477000325918197,297.6024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.58026123046875,0.6671448349952698,0.050000000745058,0.0352310799062252,297.58795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.58026123046875,0.6671448349952698,0.050000000745058,0.0477000325918197,297.6882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5826416015625,0.9135913848876952,0.1693246513605117,0.5809091925621033,291.58282470703125,290.8500061035156,285.3607482910156,284.7390441894531,291.61932373046875,297.687744140625,291.5850524902344,1.0,0.1857887357473373,1.0,1.0,0.6766551733016968,1.0,-1.0091493129730225,0.4973477125167846,0.5118016004562378,0.1629595160484314,0.0,0.0,0.0,13.675603866577148,34.0,33.396114349365234,-0.0,81.82247161865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954520,297.6396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.5863952636719,0.6625993847846985,0.050000000745058,0.0453074872493743,297.6425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.5863952636719,0.6625993847846985,0.050000000745058,0.0477109663188457,297.616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5863952636719,0.6625993847846985,0.050000000745058,0.0352391563355922,297.6046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5863952636719,0.6625993847846985,0.050000000745058,0.0477109663188457,297.6912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5869445800781,0.919418454170227,0.173029214143753,0.6025430560112,291.58697509765625,290.75,285.3981018066406,284.7762756347656,291.5967102050781,297.6907958984375,291.58709716796875,1.0,0.1907203644514084,1.0,1.0,0.6663339138031006,1.0,-1.0380505323410034,0.5152074694633484,0.5228431224822998,0.1730226278305053,0.0,0.0,0.0,14.247387886047363,37.0,16.644184112548828,-0.0,88.66175842285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954580,297.6530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.58453369140625,0.7579032182693481,0.1422848552465438,0.0678543001413345,297.6608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.584716796875,0.6620920896530151,0.050000000745058,0.0477120950818061,297.6314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.584716796875,0.6620920896530151,0.050000000745058,0.0352399908006191,297.6212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.584716796875,0.6620920896530151,0.050000000745058,0.0477120950818061,297.6941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5838317871094,0.9200788140296936,0.1767439395189285,0.6050203442573547,291.583740234375,290.75,285.43505859375,284.81304931640625,291.5701904296875,297.693603515625,291.5824584960937,1.0,0.1959313154220581,1.0,1.0,0.6560125946998596,1.0,-1.071410894393921,0.535834550857544,0.535576343536377,0.1845245510339737,0.0,0.0,0.0,14.62318992614746,37.0,-0.1902525424957275,-0.0,96.47704315185548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954640,297.612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5747985839844,0.9515218734741212,0.1415193229913711,0.1245273575186729,297.6767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.57623291015625,0.8045304417610168,0.1451031565666198,0.0802589654922485,297.645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.57672119140625,0.7280073165893555,0.1407707184553146,0.0437441766262054,297.6379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.57684326171875,0.6759669780731201,0.050000000745058,0.047679740935564,297.7035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5749206542969,0.902973175048828,0.1811026632785797,0.5416421890258789,291.5745544433594,290.6499938964844,285.4716186523437,284.84930419921875,291.5432434082031,297.7016906738281,291.572265625,1.0,0.2016784399747848,1.0,1.0,0.6456913352012634,1.0,-1.117157816886902,0.5632480382919312,0.5539098381996155,0.199477270245552,0.0,0.0,0.0,14.29654598236084,57.0,-15.70752239227295,-0.0,106.32527923583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954700,297.5678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5608825683594,0.9774444103240968,0.1400473117828369,0.1266098022460937,297.6542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5609130859375,0.9814721345901488,0.1462435722351074,0.1351720839738845,297.62237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5610046386719,0.9676096439361572,0.141639158129692,0.0953942984342575,297.65545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5639038085937,0.6911742091178894,0.050000000745058,0.0476494953036308,297.723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5614318847656,0.8859410881996155,0.1866044849157333,0.481037437915802,291.560546875,290.6499938964844,285.5076904296875,284.885009765625,291.5186767578125,297.72088623046875,291.557861328125,1.0,0.2109442949295044,1.0,1.0,0.6353700757026672,1.0,-1.1811649799346924,0.6006048917770386,0.5805601477622986,0.2195161432027816,0.0,0.0,0.0,14.25356674194336,57.0,-28.44368362426757,-0.0,122.1953353881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954760,297.5400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.54302978515625,0.9742626547813416,0.1399544477462768,0.1260367631912231,297.6407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5437316894531,0.8880999088287354,0.1480941176414489,0.1027466729283332,297.5909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5429992675781,0.9772753119468688,0.141541376709938,0.0990109294652938,297.6507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5433959960937,0.9506667852401732,0.1435699611902237,0.1235417127609252,297.7426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.54376220703125,0.887566864490509,0.1920836120843887,0.4865324199199676,291.5423889160156,290.1499938964844,285.5431823730469,284.9200439453125,291.4772644042969,297.74029541015625,291.5382385253906,1.0,0.2222669273614883,1.0,1.0,0.6226768493652344,1.0,-1.2505122423171997,0.6430844664573669,0.6074277758598328,0.243015244603157,0.0,0.0,0.0,15.136691093444824,77.0,-44.65191268920898,-0.0,143.22079467773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954820,297.5249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.5144348144531,0.967901051044464,0.1409460008144378,0.1264652013778686,297.6351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.5147399902344,0.9535571932792664,0.1506508588790893,0.127564400434494,297.5707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.514404296875,0.971226930618286,0.1423456966876983,0.0994013324379921,297.62353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5143737792969,0.9742921590805054,0.1440663784742355,0.1359220147132873,297.7572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.515380859375,0.8939822912216187,0.1972727626562118,0.5087833404541016,291.5133056640625,290.1499938964844,285.578125,284.954345703125,291.4257202148437,297.75567626953125,291.50750732421875,1.0,0.2356747388839721,1.0,1.0,0.6099836230278015,1.0,-1.3308818340301514,0.6928344964981079,0.6380472779273987,0.2706753313541412,0.0,0.0,0.0,16.415889739990234,77.0,-66.72126007080078,-0.0,171.0003204345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954880,297.5177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4754943847656,0.9550779461860656,0.1426033973693847,0.1276866942644119,297.6175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.47515869140625,0.976140797138214,0.1519981920719146,0.1435097306966781,297.5589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4754333496094,0.9582170844078064,0.1438434720039367,0.1002310961484909,297.602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.47540283203125,0.961566686630249,0.1450254470109939,0.1370671838521957,297.7657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4762878417969,0.907031238079071,0.2019612491130828,0.5567293167114258,291.47381591796875,289.6499938964844,285.61236572265625,284.9879150390625,291.36590576171875,297.76519775390625,291.4667358398437,1.0,0.2510287165641784,1.0,1.0,0.5972904562950134,1.0,-1.4206781387329102,0.7491763830184937,0.6715017557144165,0.3021926283836365,0.0,0.0,0.0,18.21703720092773,97.0,-90.88681030273438,-0.0,206.7793884277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954940,297.5140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4261779785156,0.937164545059204,0.1445693522691726,0.1293569207191467,297.6031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4258117675781,0.9588558673858644,0.1535476595163345,0.1448966860771179,297.5519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4261169433594,0.9401575922966005,0.1457432508468628,0.1014501005411148,297.5883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.42608642578125,0.9425044059753418,0.1464729011058807,0.1382568329572677,297.7655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.42645263671875,0.9255061149597168,0.2058366388082504,0.6256747245788574,291.4239196777344,289.6499938964844,285.6459045410156,285.0205993652344,291.2974853515625,297.7658996582031,291.4156799316406,1.0,0.2681921720504761,1.0,1.0,0.5845972299575806,1.0,-1.5195692777633667,0.8121286630630493,0.7074406147003174,0.337542712688446,0.0,0.0,0.0,20.52301025390625,97.0,-116.70667266845705,-0.0,252.2887115478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955000,297.5110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3662109375,0.9192745089530944,0.1465796381235122,0.1311875581741333,297.5922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.36578369140625,0.940483033657074,0.155342698097229,0.1465192884206771,297.5467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3661499023437,0.9221503138542176,0.1477848142385482,0.1028612330555915,297.5777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3661193847656,0.9235376119613647,0.1482088267803192,0.1398055553436279,297.7569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3658142089844,0.9436063170433044,0.2089021652936935,0.7011120915412903,291.36328125,289.1499938964844,285.6786499023437,285.0523986816406,291.2216796875,297.7581481933594,291.3541564941406,1.0,0.2870863974094391,1.0,1.0,0.5719040632247925,1.0,-1.6287126541137695,0.8825180530548096,0.74619460105896,0.3771669268608093,0.0,0.0,0.0,23.21849250793457,117.0,-143.33253479003906,-0.0,309.6846923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955060,297.5068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2806091308594,0.9023345708847046,0.1484548300504684,0.1329829692840576,297.5831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2798767089844,0.9217705130577089,0.1572531014680862,0.1483208835124969,297.5414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2804870605469,0.9049873948097228,0.1497750282287597,0.1043083444237709,297.56903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.28045654296875,0.9057309031486512,0.1500602811574936,0.1415524929761886,297.7406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2787170410156,0.9598028659820556,0.21115343272686,0.7831805348396301,291.2748413085937,289.1499938964844,285.7105407714844,285.08319091796875,291.0325012207031,297.7425231933594,291.2572937011719,1.0,0.3076023459434509,1.0,1.0,0.5442205667495728,1.0,-1.7472156286239624,0.9768437743186952,0.7703719139099121,0.4377053081989288,0.0,0.0,0.0,26.355207443237305,117.0,-219.965576171875,-0.0,381.298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955120,297.4995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.127685546875,0.8878489136695862,0.1500028669834137,0.1345749348402023,297.5740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1266174316406,0.9057177305221558,0.1591072678565979,0.1501540392637252,297.533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275329589844,0.8907042741775513,0.1515195667743683,0.1056544110178947,297.5600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.12750244140625,0.8912904262542725,0.1518347859382629,0.143322080373764,297.716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234436035156,0.9755821228027344,0.2124816924333572,0.8728455305099487,291.1188049316406,288.6499938964844,285.7415466308594,285.1129455566406,290.8056335449219,297.7185363769531,291.09637451171875,1.0,0.3296422958374023,1.0,1.0,0.516537070274353,1.0,-1.875009179115296,1.0848681926727295,0.7901410460472107,0.5088057518005371,0.0,0.0,0.0,29.874238967895508,137.0,-330.5627136230469,-0.0,469.9402160644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955180,297.4878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9355773925781,0.8467273712158203,0.1510703116655349,0.1359123438596725,297.5634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9342956542969,0.863448441028595,0.1607514470815658,0.1519761234521865,297.52276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.93536376953125,0.8496655225753784,0.1528576761484146,0.106857381761074,297.5491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.935302734375,0.8503766059875488,0.1533641070127487,0.1450524628162384,297.6815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9291687011719,0.956127405166626,0.2126837968826294,0.9570950269699096,290.9247131347656,288.6499938964844,285.7716064453125,285.1416015625,290.5599365234375,297.68475341796875,290.900390625,1.0,0.3525676727294922,1.0,1.0,0.4888535439968109,1.0,-1.995749592781067,1.1964882612228394,0.7992613315582275,0.5873241424560547,0.0,0.0,0.0,36.16304016113281,137.0,-432.4806823730469,-0.0,574.634033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955240,297.46978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7216796875,0.7434486150741577,0.1514398902654647,0.1372415572404861,297.5489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7201538085937,0.7588350772857666,0.1619455367326736,0.1540382355451584,297.50592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.72137451171875,0.7464272975921631,0.1535655707120895,0.1081033423542976,297.5341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7212829589844,0.74744713306427,0.1544170826673507,0.1469938158988952,297.6434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7145080566406,0.830741822719574,0.2123050391674041,0.959810197353363,290.7093505859375,288.1499938964844,285.8006286621094,285.1690673828125,290.2755126953125,297.6463928222656,290.6806945800781,1.0,0.3715102970600128,1.0,1.0,0.4611700773239136,1.0,-2.008546829223633,1.252985954284668,0.7555608153343201,0.6397331953048706,0.0,0.0,0.0,54.92086410522461,125.0,-522.72900390625,-0.0,648.2938232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955300,297.4484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.47607421875,0.7043746113777161,0.1513732969760894,0.1378963440656662,297.5327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4742126464844,0.7208183407783508,0.162883386015892,0.1555924713611602,297.486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.47564697265625,0.7080901265144348,0.1538976579904556,0.1088693663477897,297.5173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4754943847656,0.7097679376602173,0.1551969945430755,0.1484066247940063,297.6067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4681701660156,0.784821093082428,0.2118314504623413,0.9605770111083984,290.4623718261719,288.1499938964844,285.8285522460937,285.1952819824219,289.9708251953125,297.60968017578125,290.4306640625,1.0,0.3841300904750824,1.0,1.0,0.4334865808486938,1.0,-2.01539945602417,1.310161590576172,0.705237865447998,0.6948946118354797,0.0,0.0,0.0,68.84882354736328,125.0,-607.8590087890625,-0.0,701.568115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955360,297.4250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1962585449219,0.6804011464118958,0.1509634107351303,0.1380686610937118,297.515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1938781738281,0.6989142298698425,0.1636033058166504,0.1567832380533218,297.4649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1956787109375,0.6846849322319031,0.1539306193590164,0.1092978492379188,297.4992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.19537353515625,0.6870894432067871,0.1557497829198837,0.1494437009096145,297.570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1869201660156,0.7590357661247253,0.2111704498529434,0.959973156452179,290.1799621582031,287.6499938964844,285.8553771972656,285.22021484375,289.59674072265625,297.5734558105469,290.1418151855469,1.0,0.3932524621486664,1.0,1.0,0.4008315503597259,1.0,-2.0183496475219727,1.3780391216278076,0.6403104662895203,0.7618286609649658,0.0,0.0,0.0,79.17900085449219,113.0,-711.27099609375,-0.0,739.5983276367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955420,297.3998413085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8700866699219,0.6653501391410828,0.1502342671155929,0.1378436982631683,297.4968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8671875,0.6850311160087585,0.1640972942113876,0.1576579064130783,297.4420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.86932373046875,0.6701491475105286,0.1536724865436554,0.1094419658184051,297.47998046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8688659667969,0.6732897758483887,0.1560734957456588,0.1501588374376297,297.5342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8597412109375,0.7435621023178101,0.2102632373571396,0.9578998684883118,289.8520202636719,287.6499938964844,285.8809814453125,285.2437438964844,289.2008361816406,297.537109375,289.81036376953125,1.0,0.3994149267673492,1.0,1.0,0.368176519870758,1.0,-2.017585515975952,1.4471557140350342,0.5704296827316284,0.8310617804527283,0.0,0.0,0.0,86.7306137084961,113.0,-814.1202392578125,-0.0,765.0547485351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955480,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5208435058594,0.655480146408081,0.1492220759391784,0.1372624635696411,297.4773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.5175170898437,0.676392674446106,0.1643770486116409,0.1582346260547638,297.41778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5199584960937,0.6608016490936279,0.1531440317630767,0.1093237921595573,297.4598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.5193176269531,0.6647226214408875,0.1561834961175918,0.1505748331546783,297.4976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5098876953125,0.7336459159851074,0.2091129869222641,0.9542979598045348,289.501708984375,287.1499938964844,285.90533447265625,285.26580810546875,288.7994689941406,297.5006103515625,289.4578552246094,1.0,0.403131365776062,1.0,1.0,0.3355214595794678,1.0,-2.013165235519409,1.514888048171997,0.4982771277427673,0.8999513387680054,0.0,0.0,0.0,91.9686508178711,101.0,-895.153076171875,-0.0,779.4479370117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955540,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.15875244140625,0.6488638520240784,0.1479760408401489,0.1363773941993713,297.4571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.155029296875,0.6711845993995667,0.1644728779792785,0.1585481464862823,297.39263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.15771484375,0.6547307372093201,0.1523724794387817,0.1089712232351303,297.4390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1568908691406,0.6595043540000916,0.1561105549335479,0.1507279127836227,297.4613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1474304199219,0.7270848155021667,0.2077425569295883,0.9493035674095154,289.13897705078125,287.1499938964844,285.9283447265625,285.2864074707031,288.4034118652344,297.4642333984375,289.09405517578125,1.0,0.4048194587230682,1.0,1.0,0.3028664290904999,1.0,-2.005470991134644,1.5792752504348757,0.4261957705020904,0.966427206993103,0.0,0.0,0.0,95.26388549804688,101.0,-951.8350830078124,-0.0,784.3496704101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955600,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.79364013671875,0.6444476246833801,0.1465658992528915,0.1352540105581283,297.4366760253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.78955078125,0.668365478515625,0.1644047051668167,0.1586375087499618,297.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7924499511719,0.6508737802505493,0.1514138728380203,0.1084202677011489,297.41827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7914733886719,0.6565954685211182,0.155897781252861,0.1506669670343399,297.4253845214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7821960449219,0.7227863073348999,0.2061865180730819,0.943104922771454,288.7737121582031,287.25,285.95001220703125,285.3053894042969,288.0238952636719,297.4282531738281,288.7288513183594,1.0,0.4048393368721008,1.0,1.0,0.270211398601532,1.0,-1.995006203651428,1.6383979320526123,0.3566083014011383,1.028428316116333,0.0,0.0,0.0,96.94483947753906,89.0,-982.4865112304688,-0.0,781.3666381835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955660,297.29229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4451904296875,0.6415730118751526,0.1449879854917526,0.1339429914951324,297.4149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.441162109375,0.6672005653381348,0.16408671438694,0.1584933698177337,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4440002441406,0.6485790610313416,0.1502669304609298,0.1077100113034248,297.39678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.44293212890625,0.6553084254264832,0.1554879248142242,0.150409534573555,297.3894958496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4347229003906,0.7201030850410461,0.204407200217247,0.9358014464378356,288.4270324707031,287.25,285.97076416015625,285.3233642578125,287.72088623046875,297.3924255371094,288.3870544433594,1.0,0.4034739732742309,1.0,1.0,0.2428476363420486,1.0,-1.9820345640182493,1.6813437938690186,0.3006907999515533,1.0750160217285156,0.0,0.0,0.0,97.31925964355467,89.0,-959.689453125,-0.0,771.8489379882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955720,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.13525390625,0.639736533164978,0.1432789862155914,0.132451593875885,297.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1312866210937,0.6670710444450378,0.1634996086359024,0.158048078417778,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1340637207031,0.6473281383514404,0.1489580124616623,0.1068388074636459,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1329345703125,0.6550545692443848,0.1548484414815902,0.1498983055353164,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.12554931640625,0.7185363173484802,0.2024268805980682,0.9272944331169128,288.118408203125,287.3500061035156,285.9911804199219,285.3408508300781,287.4510192871094,297.3594970703125,288.0812683105469,1.0,0.40092933177948,1.0,1.0,0.2154838591814041,1.0,-1.9662635326385496,1.716491460800171,0.2497720718383789,1.1146180629730225,0.0,0.0,0.0,96.67667388916016,77.0,-907.5171508789062,-0.0,756.6910400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955780,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8500061035156,0.6388483643531799,0.1415015757083892,0.1308401077985763,297.36846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8461303710937,0.6678954362869263,0.1627367287874221,0.1573622673749923,297.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.84881591796875,0.6470562219619751,0.1475764662027359,0.1058637574315071,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8476257324219,0.6557131409645081,0.1540317833423614,0.1491635292768478,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8409729003906,0.7180277705192566,0.2003449648618698,0.9179670214653016,287.8343505859375,287.3500061035156,286.01129150390625,285.3579406738281,287.2115783691406,297.3309326171875,287.8000793457031,1.0,0.3974016606807709,1.0,1.0,0.1881200820207595,1.0,-1.9484809637069704,1.7442620992660522,0.2042188793420791,1.1474215984344482,0.0,0.0,0.0,95.15286254882812,77.0,-846.9143676757812,-0.0,737.1600952148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955840,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5911865234375,0.638909637928009,0.1397288888692855,0.1291706413030624,297.3455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5874328613281,0.6697074174880981,0.161871463060379,0.1565150618553161,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5899963378906,0.6477800607681274,0.1461850255727768,0.1048376858234405,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5888061523437,0.6572877764701843,0.1531051248311996,0.1482612192630767,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5828552246094,0.7185893058776855,0.1982350647449493,0.9082067012786864,287.57684326171875,287.45001220703125,286.03106689453125,285.37457275390625,287.0018920898437,297.3048400878906,287.5456848144531,1.0,0.3930679559707641,1.0,1.0,0.160756304860115,1.0,-1.9295367002487185,1.7656923532485962,0.1638444066047668,1.174215316772461,0.0,0.0,0.0,92.85995483398438,65.0,-779.3572998046875,-0.0,714.4657592773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955900,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3324584960937,0.640022337436676,0.1380013227462768,0.1275039315223693,297.3235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.32781982421875,0.6726264953613281,0.1609522551298141,0.1555700302124023,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3309326171875,0.6496010422706604,0.1448278725147247,0.1038016602396965,297.3075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3294677734375,0.6599025726318359,0.1521221101284027,0.1472566276788711,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3224792480469,0.7202924489974976,0.1961398720741272,0.8983084559440613,287.3150634765625,287.45001220703125,286.050537109375,285.3908386230469,286.6492004394531,297.2811584472656,287.2748107910156,1.0,0.3880815207958221,1.0,1.0,0.1333925276994705,1.0,-1.9101338386535645,1.8125821352005005,0.0975516811013221,1.2264716625213623,0.0,0.0,0.0,89.87850952148438,65.0,-792.287353515625,-0.0,689.6275634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955960,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.06396484375,0.6419088840484619,0.1362505704164505,0.1258236765861511,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.06085205078125,0.6763814687728882,0.1599432080984115,0.1545359045267105,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0629272460937,0.6522806286811829,0.1434687972068786,0.1027622073888778,297.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0619201660156,0.663313090801239,0.1510514765977859,0.1461631506681442,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0577087402344,0.7228164076805115,0.1940000057220459,0.8882378935813904,287.05352783203125,287.54998779296875,286.0697326660156,285.4066772460937,286.6175537109375,297.25909423828125,287.0346069335937,1.0,0.3825363516807556,1.0,1.0,0.1340363472700119,1.0,-1.890242576599121,1.7975646257400513,0.0926780402660369,1.2172253131866455,0.0,0.0,0.0,86.42674255371094,53.0,-682.5911865234375,-0.0,663.1839599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956020,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9518737792969,0.6449012160301208,0.1347181499004364,0.1242007985711097,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9502868652344,0.6813161373138428,0.1590416729450225,0.1534794718027115,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9513244628906,0.6561532020568848,0.1422946006059646,0.1017645746469497,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9508056640625,0.6678629517555237,0.1500822156667709,0.1450459957122802,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.94873046875,0.7264388203620911,0.1920404434204101,0.8783153295516968,286.946533203125,287.54998779296875,286.0886535644531,285.4221496582031,286.639892578125,297.2405090332031,286.935546875,1.0,0.3765429258346557,1.0,1.0,0.1346801519393921,1.0,-1.8706172704696653,1.7780189514160156,0.0925983190536499,1.203335523605347,0.0,0.0,0.0,82.49129486083984,53.0,-489.1496276855469,-0.0,635.8764038085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956080,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8808898925781,0.6497251987457275,0.133499801158905,0.1228087246417999,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8797607421875,0.6881312131881714,0.1583474576473236,0.1525593400001526,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8804931640625,0.6619057655334473,0.14137764275074,0.1009125113487243,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.880126953125,0.674255907535553,0.1493115425109863,0.1440575420856475,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.87872314453125,0.7317781448364258,0.1903682798147201,0.8693922162055969,286.8772277832031,287.6499938964844,286.1072998046875,285.4372863769531,286.6625366210937,297.22613525390625,286.86968994140625,1.0,0.3702495694160461,1.0,1.0,0.1353239715099334,1.0,-1.8531805276870728,1.7605034112930298,0.0926770642399787,1.1908234357833862,0.0,0.0,0.0,78.0028305053711,41.0,-344.0772705078125,-0.0,608.9133911132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956140,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.83367919921875,0.6566947102546692,0.132567822933197,0.1216673925518989,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8329162597656,0.6970762610435486,0.1578629612922668,0.1518165916204452,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8334045410156,0.6698317527770996,0.1406951695680618,0.1002173572778701,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8331604003906,0.6827884316444397,0.1487437486648559,0.1432391554117202,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8322448730469,0.7391074895858765,0.1889746934175491,0.8616440892219543,286.8312683105469,287.6499938964844,286.1257019042969,285.4520568847656,286.6856384277344,297.21539306640625,286.8263854980469,1.0,0.3637602925300598,1.0,1.0,0.1359677910804748,1.0,-1.8383194208145144,1.745364785194397,0.0929546728730201,1.1799405813217163,0.0,0.0,0.0,73.04972839355469,41.0,-236.7206878662109,-0.0,582.7670288085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956200,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8042297363281,0.6660827994346619,0.1318830102682113,0.1207498237490654,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.80377197265625,0.7082734704017639,0.1575738787651062,0.1512490063905716,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8040771484375,0.6801583766937256,0.1402163952589035,0.0996630117297172,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8039245605469,0.693655252456665,0.1483663469552993,0.1425903737545013,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.80340576171875,0.7487476468086243,0.1878329366445541,0.85500568151474,286.8028259277344,287.75,286.14385986328125,285.46649169921875,286.7091369628906,297.20770263671875,286.7999572753906,1.0,0.3571476936340332,1.0,1.0,0.136611595749855,1.0,-1.825885772705078,1.7324624061584473,0.0934233963489532,1.1705937385559082,0.0,0.0,0.0,67.74606323242188,29.0,-157.08062744140625,-0.0,557.5863037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956260,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8218078613281,0.6782240271568298,0.131432294845581,0.1200332343578338,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8232727050781,0.7211201786994934,0.1574802249670028,0.1508510261774063,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.82232666015625,0.6931248307228088,0.1399324834346771,0.0992366001009941,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8227844238281,0.7070242762565613,0.1481797397136688,0.1421069204807281,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8245544433594,0.7611831426620483,0.1869360506534576,0.8494055867195129,286.8267822265625,287.75,286.1618347167969,285.4806213378906,286.9293518066406,297.20263671875,286.83990478515625,1.0,0.3504553735256195,1.0,1.0,0.1529370546340942,1.0,-1.815723538398743,1.6873401403427124,0.1283833086490631,1.1285120248794556,0.0,0.0,0.0,62.19440078735352,29.0,0.9148586988449096,-0.0,533.401123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956320,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9319152832031,0.6941396594047546,0.1313245296478271,0.1195611953735351,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9342956542969,0.7364291548728943,0.1576761901378631,0.1506679654121399,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.93280029296875,0.7095779180526733,0.13993501663208,0.0989676043391227,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9335327148437,0.7228033542633057,0.1482733190059662,0.1418318003416061,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9361572265625,0.7776951789855957,0.1863889396190643,0.8450686931610107,286.939208984375,287.8500061035156,286.1795654296875,285.49444580078125,287.10943603515625,297.1999816894531,286.9543151855469,1.0,0.3437545895576477,1.0,1.0,0.1692625135183334,1.0,-1.8083457946777344,1.654621958732605,0.1537238359451294,1.097965955734253,0.0,0.0,0.0,56.362754821777344,25.0,145.06959533691406,-0.0,510.4618225097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956380,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0351257324219,0.7115448117256165,0.1315290927886963,0.1194168031215667,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0372009277344,0.7534604072570801,0.1581426262855529,0.1507810801267624,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.035888671875,0.725997805595398,0.1401992291212082,0.0989134535193443,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0365600585937,0.739006519317627,0.1486295759677887,0.1418443024158477,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0387878417969,0.7961254119873047,0.186163455247879,0.8423928618431091,287.0414733886719,287.8500061035156,286.1971130371094,285.5079650878906,287.2435607910156,297.1997985839844,287.05517578125,1.0,0.3382643461227417,1.0,1.0,0.1855879575014114,1.0,-1.8046847581863403,1.6318103075027466,0.1728745549917221,1.076234221458435,0.0,0.0,0.0,51.16957092285156,25.0,208.5574951171875,-0.0,492.0676574707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956440,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1415405273437,0.7294279336929321,0.1319528520107269,0.1195193529129028,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1439208984375,0.7736112475395203,0.1588164865970611,0.1511302292346954,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1424255371094,0.7438839673995972,0.1406581103801727,0.0990259647369384,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1431579589844,0.7578776478767395,0.1491886228322982,0.1420872509479522,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1456604003906,0.8165454268455505,0.1861819177865982,0.8410291075706482,287.1487121582031,287.95001220703125,286.2144775390625,285.521240234375,287.3890380859375,297.2016906738281,287.1644287109375,1.0,0.3333954811096191,1.0,1.0,0.2019134163856506,1.0,-1.8039485216140747,1.6097705364227295,0.1941779851913452,1.054452419281006,0.0,0.0,0.0,46.38260269165039,25.0,258.192138671875,-0.0,476.8450622558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
