time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11956500,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2624816894531,0.74773770570755,0.1325627863407135,0.1198298409581184,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.26513671875,0.7952250838279724,0.1596764922142028,0.1516928970813751,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.263427734375,0.76326984167099,0.1412903070449829,0.0992872565984726,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2642822265625,0.7784609794616699,0.1499297469854354,0.142539694905281,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2670593261719,0.8363292217254639,0.1864167898893356,0.8408271670341492,287.2705078125,287.95001220703125,286.2316589355469,285.53424072265625,287.5458984375,297.2052307128906,287.28814697265625,1.0,0.3296736776828766,1.0,1.0,0.2182388752698898,1.0,-1.8058007955551147,1.5881105661392212,0.2176901549100875,1.0323128700256348,0.0,0.0,0.0,42.3454475402832,25.0,302.9978942871094,-0.0,465.5613708496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956560,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3924865722656,0.7683095932006836,0.1333357095718383,0.1203161850571632,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3951416015625,0.8178013563156128,0.1607060581445694,0.1524436622858047,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3934326171875,0.7849422693252563,0.1420799493789672,0.0996788144111633,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.394287109375,0.8010224103927612,0.1508365124464035,0.1431764364242553,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3970031738281,0.8579980731010437,0.1868468523025512,0.8416426181793213,287.40045166015625,288.04998779296875,286.24871826171875,285.5469970703125,287.6824035644531,297.2101745605469,287.4176025390625,1.0,0.326732724905014,1.0,1.0,0.2307660728693008,1.0,-1.8099145889282229,1.5720614194869995,0.2378531545400619,1.015122890472412,0.0,0.0,0.0,38.84640121459961,25.0,328.88970947265625,-0.0,457.3334045410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956620,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5198669433594,0.7915595769882202,0.134236067533493,0.1209488958120346,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5225830078125,0.8406813144683838,0.1618772000074386,0.1533582359552383,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5208435058594,0.808770477771759,0.1429996490478515,0.1001831218600273,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.521728515625,0.8242824673652649,0.1518818885087967,0.1439737379550933,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5244140625,0.8826301097869873,0.1874380707740783,0.8433367013931274,287.5279541015625,288.04998779296875,286.265625,285.5595397949219,287.8211975097656,297.2160949707031,287.5456237792969,1.0,0.3244892954826355,1.0,1.0,0.243293285369873,1.0,-1.8159784078598025,1.556832194328308,0.2591462135314941,0.998198390007019,0.0,0.0,0.0,35.78229141235352,25.0,344.07373046875,-0.0,451.62542724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956680,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.65264892578125,0.8167100548744202,0.1352415829896927,0.1216970831155777,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6554870605469,0.8666718602180481,0.163170501589775,0.154409259557724,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6536560058594,0.832853376865387,0.1440314352512359,0.1007807478308677,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6545715332031,0.8488172292709351,0.1530467867851257,0.1449049562215805,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6573486328125,0.9105870723724364,0.1881670355796814,0.8457552790641785,287.6610412597656,288.1499938964844,286.2823791503906,285.57183837890625,287.96612548828125,297.2227783203125,287.6794738769531,1.0,0.3228487968444824,1.0,1.0,0.2558205127716064,1.0,-1.8236474990844729,1.541772723197937,0.2818748354911804,0.980984628200531,0.0,0.0,0.0,33.09245300292969,25.0,359.54412841796875,-0.0,448.0375671386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956740,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.79150390625,0.8426976203918457,0.1363464295864105,0.1225486546754837,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7944641113281,0.8968925476074219,0.1645794212818145,0.1555849313735962,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.79254150390625,0.8598856329917908,0.1451699882745742,0.1014638245105743,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.79351806640625,0.8775100111961365,0.1543244868516922,0.14595827460289,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7963256835937,0.9451209902763368,0.1890252828598022,0.8488311767578125,287.8001708984375,288.1499938964844,286.2990417480469,285.583984375,288.1166381835937,297.2300720214844,287.8193359375,1.0,0.3217482566833496,1.0,1.0,0.2683477103710174,1.0,-1.8327741622924805,1.5267726182937622,0.3060014843940735,0.963411033153534,0.0,0.0,0.0,30.725811004638672,25.0,375.1764526367188,-0.0,446.3335876464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956800,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9361267089844,0.8736467361450195,0.1375462561845779,0.1234960556030273,297.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9391784667969,0.934617519378662,0.1660977005958557,0.1568759232759475,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9372253417969,0.8924022912979126,0.1464102864265442,0.1022264063358306,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9382019042969,0.9117479920387268,0.1557085663080215,0.1471242010593414,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9410705566406,0.98002690076828,0.1900048404932022,0.8525108695030212,287.945068359375,288.25,286.31561279296875,285.5959167480469,288.272216796875,297.2378845214844,287.96490478515625,1.0,0.3211228549480438,1.0,1.0,0.2808749377727508,1.0,-1.8432437181472776,1.5117686986923218,0.3314749896526336,0.94544517993927,0.0,0.0,0.0,28.628093719482425,25.0,390.6142578125,-0.0,446.2936401367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956860,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0753173828125,0.8906788229942322,0.1388192027807235,0.1245749592781066,297.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0778503417969,0.9548794031143188,0.167704090476036,0.1583186388015747,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0762023925781,0.9101718664169312,0.1477314680814743,0.1030959635972976,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0770568847656,0.931967318058014,0.1571778208017349,0.1484390050172805,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.07928466796875,0.992362916469574,0.1911192089319229,0.8499650955200195,288.08258056640625,288.25,286.33209228515625,285.607666015625,288.3630676269531,297.2461853027344,288.0978698730469,1.0,0.3206095099449157,1.0,1.0,0.2867299318313598,1.0,-1.846107721328736,1.5021191835403442,0.3439885675907135,0.93518328666687,0.0,0.0,0.0,27.76307678222656,25.0,371.0923461914063,-0.0,445.3596801757813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956920,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.18243408203125,0.8923726081848145,0.1401065438985824,0.1257272660732269,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1845397949219,0.9569362998008728,0.1693558990955352,0.1598597019910812,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.18316650390625,0.9119940400123596,0.1490885019302368,0.1040323972702026,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1838684082031,0.934064507484436,0.1586908996105194,0.1498500406742096,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.185546875,0.9888851642608644,0.1924788206815719,0.8418437838554382,288.1883850097656,288.3500061035156,286.3484802246094,285.6192932128906,288.4411315917969,297.2540588378906,288.2017517089844,1.0,0.3199447095394134,1.0,1.0,0.2925849556922912,1.0,-1.841603755950928,1.4877769947052002,0.3538267910480499,0.9221569895744324,0.0,0.0,0.0,27.74311065673828,28.0,332.1733703613281,-0.0,442.5404968261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956980,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2803955078125,0.8935459852218628,0.1413994580507278,0.1268886923789978,297.2969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2823486328125,0.9584614038467408,0.1710532754659652,0.1614447683095932,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2810974121094,0.9133090972900392,0.1504799127578735,0.104994036257267,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.28173828125,0.9356148838996888,0.1602473855018615,0.1513034254312515,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2831420898437,0.9851784110069276,0.194063201546669,0.8349389433860779,288.2859191894531,288.3500061035156,286.3648376464844,285.6307678222656,288.520751953125,297.26123046875,288.29864501953125,1.0,0.3198047280311584,1.0,1.0,0.2984399497509002,1.0,-1.839707374572754,1.4752442836761477,0.3644630908966064,0.910134494304657,0.0,0.0,0.0,27.802186965942383,28.0,303.1278381347656,-0.0,441.4127197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957040,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.37451171875,0.8943700194358826,0.1426969617605209,0.1280559003353119,297.30523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3764038085937,0.959662675857544,0.1727955639362335,0.1630738079547882,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.37518310546875,0.9143027067184448,0.1519041657447815,0.1059800907969474,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.37579345703125,0.9368287920951844,0.1618455201387405,0.1527982503175735,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.37701416015625,0.981611669063568,0.1958135962486267,0.8298202157020569,288.3797607421875,288.45001220703125,286.3811340332031,285.6421203613281,288.6019897460937,297.268310546875,288.39208984375,1.0,0.3199926316738128,1.0,1.0,0.3042949736118316,1.0,-1.8399158716201784,1.464118480682373,0.3757974505424499,0.8989360332489014,0.0,0.0,0.0,27.92269325256348,31.0,282.8588562011719,-0.0,441.8985900878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957100,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.466064453125,0.8949611783027649,0.1440008878707885,0.1292281746864318,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4678955078125,0.9606702327728271,0.1745814979076385,0.1647453308105468,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4667053222656,0.9150960445404052,0.153358981013298,0.1069887802004814,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.46728515625,0.9378394484519958,0.1634833067655563,0.1543321460485458,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4683532714844,0.97817063331604,0.1976955980062484,0.8260103464126587,288.4710693359375,288.45001220703125,286.3973693847656,285.6533508300781,288.6847229003906,297.2756652832031,288.4831848144531,1.0,0.3205003440380096,1.0,1.0,0.3101499676704407,1.0,-1.8420164585113523,1.4542253017425537,0.3877911567687988,0.8884239196777344,0.0,0.0,0.0,28.09343910217285,31.0,268.9506225585937,-0.0,443.7275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957160,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5457458496094,0.8954005241394043,0.1453105062246322,0.1304079741239547,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5470275878906,0.9615598917007446,0.1764026433229446,0.166455939412117,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.54620361328125,0.9157605171203612,0.1548349559307098,0.1080169901251792,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.546630859375,0.9387250542640686,0.1651522666215896,0.1559012532234192,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5472717285156,0.9749296307563782,0.1996736973524093,0.8234245181083679,288.5491027832031,288.54998779296875,286.41363525390625,285.6644897460937,288.70819091796875,297.2835693359375,288.556640625,1.0,0.3213134407997131,1.0,1.0,0.3100271224975586,1.0,-1.8458845615386963,1.4564557075500488,0.3894287645816803,0.8894917964935303,0.0,0.0,0.0,28.31117248535156,34.0,229.34405517578125,-0.0,446.8425903320313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957220,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.59527587890625,0.8957258462905884,0.146583005785942,0.1315746307373047,297.3288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5961608886719,0.9623748660087584,0.1782154887914657,0.1681804060935974,297.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5955810546875,0.9163284301757812,0.1562869846820831,0.1090450063347816,297.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.59588623046875,0.9395299553871156,0.1668109595775604,0.1574813425540924,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5962829589844,0.9720561504364014,0.2016806751489639,0.8221948742866516,288.5976257324219,288.54998779296875,286.42987060546875,285.6755676269531,288.7239685058594,297.2917175292969,288.6033630371094,1.0,0.322426438331604,1.0,1.0,0.3099042475223541,1.0,-1.8515772819519043,1.4607268571853638,0.3908505141735077,0.8920718431472778,0.0,0.0,0.0,28.569265365600582,34.0,181.8640289306641,-0.0,451.2545471191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957280,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6354064941406,0.8959797024726868,0.1478146612644195,0.1327036023139953,297.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6361389160156,0.9631571173667908,0.1799996942281723,0.1698856949806213,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6356506347656,0.9168329238891602,0.1576952189207077,0.110048122704029,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.63592529296875,0.9402978420257568,0.1684397757053375,0.1590408533811569,297.2802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.63623046875,0.96971994638443,0.2036720961332321,0.8224141001701355,288.6373596191406,288.6499938964844,286.44610595703125,285.68658447265625,288.74041748046875,297.2990417480469,288.6422424316406,1.0,0.3238276839256286,1.0,1.0,0.309781402349472,1.0,-1.859066605567932,1.4662669897079468,0.3927996754646301,0.895400881767273,0.0,0.0,0.0,28.861108779907227,52.0,146.4352569580078,-0.0,456.9463806152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957340,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6700744628906,0.895788848400116,0.1490330845117569,0.1338083893060684,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6707763671875,0.9634706377983092,0.1817687004804611,0.1715696156024933,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6703186035156,0.916808784008026,0.1590754091739654,0.1110254749655723,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6705627441406,0.9405521154403688,0.1700524985790252,0.1605779379606247,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6708679199219,0.9714229106903076,0.2055687755346298,0.834284782409668,288.6719055175781,288.6499938964844,286.4623718261719,285.697509765625,288.7634582519531,297.3060302734375,288.6766967773437,1.0,0.3281619548797607,1.0,1.0,0.3096585273742676,1.0,-1.8819494247436523,1.4826993942260742,0.3992500305175781,0.9049397706985474,0.0,0.0,0.0,29.4646053314209,52.0,123.23211669921876,-0.0,473.685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957400,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7052307128906,0.8954001665115356,0.1502361446619033,0.1349020600318908,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7059326171875,0.9635589122772216,0.1835147738456726,0.1732370853424072,297.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7054748535156,0.9165276288986206,0.1604294627904892,0.1119846925139427,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7057189941406,0.9405600428581238,0.1716435253620147,0.162098616361618,297.29833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7060546875,0.976469099521637,0.2071721851825714,0.8561504483222961,288.70709228515625,288.75,286.4786682128906,285.7084350585937,288.7926940917969,297.311767578125,288.71197509765625,1.0,0.3344381153583526,1.0,1.0,0.3095356822013855,1.0,-1.918084979057312,1.5084270238876345,0.4096580147743225,0.9200503826141356,0.0,0.0,0.0,30.346908569335938,55.0,111.5131607055664,-0.0,500.6687622070313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957460,297.2718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7423095703125,0.8954319357872009,0.1514025777578354,0.1359720528125763,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7430725097656,0.9640809297561646,0.1852138787508011,0.1748710423707962,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7425537109375,0.9167165756225586,0.1617481857538223,0.1129220202565193,297.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7428283691406,0.941045582294464,0.173192024230957,0.1635885089635849,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7432556152344,0.9811602234840392,0.2084129750728607,0.8767040967941284,288.74432373046875,288.75,286.4949951171875,285.7193298339844,288.8282165527344,297.3155822753906,288.7493896484375,1.0,0.3399592936038971,1.0,1.0,0.3101174533367157,1.0,-1.9523617029190063,1.5314064025878906,0.4209553301334381,0.9331799745559692,0.0,0.0,0.0,31.18399810791016,55.0,107.8387222290039,-0.0,527.1448364257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957520,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7803039550781,0.8957571983337402,0.1525401175022125,0.1370099782943725,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7810363769531,0.96489816904068,0.1868715286254882,0.1764604300260543,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7805480957031,0.9172562956809998,0.1630475223064422,0.1138384714722633,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.78082275390625,0.941863179206848,0.1747053414583206,0.1650389432907104,297.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7812805175781,0.9858777523040771,0.2093691676855087,0.8973389267921448,288.7823181152344,288.8500061035156,286.51141357421875,285.730224609375,288.8637390136719,297.31793212890625,288.7872314453125,1.0,0.3456506431102752,1.0,1.0,0.3106992542743683,1.0,-1.986549496650696,1.554155349731445,0.4323941767215729,0.9459577798843384,0.0,0.0,0.0,32.0056037902832,58.0,106.01583099365234,-0.0,554.3903198242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957580,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8179016113281,0.8962574005126953,0.1536539494991302,0.1380239129066467,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8186340332031,0.9658741354942322,0.1884897202253341,0.17801134288311,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8181457519531,0.9180213809013368,0.1643339693546295,0.1147435307502746,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.81842041015625,0.9428685307502748,0.1761863827705383,0.1664572805166244,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.81890869140625,0.9907048940658568,0.2100558876991272,0.9188638925552368,288.81988525390625,288.8500061035156,286.52789306640625,285.7411193847656,288.89923095703125,297.3192749023437,288.82470703125,1.0,0.3515007197856903,1.0,1.0,0.3112810552120209,1.0,-2.021783828735352,1.577547550201416,0.4442363381385803,0.9590484499931335,0.0,0.0,0.0,32.84716796875,58.0,104.71680450439452,-0.0,583.3841552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957640,297.2816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.855224609375,0.8966062068939209,0.154750257730484,0.1390192955732345,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.85595703125,0.9666538238525392,0.1900666207075119,0.1795245558023452,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.8554992675781,0.9186310172080994,0.1656057685613632,0.1156394630670547,297.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8557434082031,0.9436714053153992,0.1776334643363952,0.1678448021411895,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.85626220703125,0.995274543762207,0.2104870975017547,0.941167175769806,288.8572082519531,288.95001220703125,286.5444641113281,285.7520446777344,288.9346618652344,297.3200378417969,288.8619384765625,1.0,0.3574964106082916,1.0,1.0,0.3118628263473511,1.0,-2.0578413009643555,1.6014248132705688,0.4564164280891418,0.9723626971244812,0.0,0.0,0.0,33.72905349731445,61.0,103.78417205810548,-0.0,614.1482543945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957700,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8923645019531,0.862805187702179,0.1558084934949875,0.1400997340679168,297.3628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8929748535156,0.9274172782897948,0.1915648877620697,0.1810971945524215,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.892578125,0.8826988339424133,0.1668208688497543,0.1165967434644699,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8927917480469,0.9041433930397034,0.179008275270462,0.169298380613327,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8932189941406,0.9620517492294312,0.2107555121183395,0.9477300047874452,288.8939208984375,288.95001220703125,286.5611267089844,285.76300048828125,288.9607238769531,297.3204650878906,288.8973999023437,1.0,0.3627704977989197,1.0,1.0,0.3124446272850036,1.0,-2.073460817337036,1.6109708547592163,0.4624898731708526,0.9777538776397704,0.0,0.0,0.0,37.06808471679688,61.0,98.35879516601562,-0.0,638.1860961914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957760,297.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9241638183594,0.8333715796470642,0.1568492501974105,0.141175240278244,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.92486572265625,0.8917680382728577,0.1930098533630371,0.1826274245977401,297.3114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9244079589844,0.8515304923057556,0.1679914593696594,0.117533341050148,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9246520996094,0.8715186715126038,0.1803324818611145,0.1707138568162918,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9251403808594,0.9218709468841552,0.2111046463251114,0.9498211741447448,288.926025390625,289.04998779296875,286.5779113769531,285.77398681640625,288.9976501464844,297.321533203125,288.93035888671875,1.0,0.367367535829544,1.0,1.0,0.3142241239547729,1.0,-2.0828676223754883,1.6137912273406982,0.4690763056278229,0.9777259826660156,0.0,0.0,0.0,40.89872741699219,64.0,97.09021759033205,-0.0,659.2978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957820,297.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9605712890625,0.814480721950531,0.1578988879919052,0.1422279179096222,297.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.9613037109375,0.8699896931648254,0.1944362670183181,0.1841035783290863,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9608459472656,0.8320559859275818,0.1691440045833587,0.1184331029653549,297.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9610900878906,0.8508368134498596,0.1816371381282806,0.172076016664505,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.9615783691406,0.8959990739822388,0.2115502059459686,0.9521807432174684,288.9624938964844,289.04998779296875,286.5948181152344,285.7850646972656,289.0350952148437,297.32281494140625,288.9668884277344,1.0,0.3716052174568176,1.0,1.0,0.3160035908222198,1.0,-2.0923991203308105,1.6164836883544922,0.4759155809879303,0.9775959253311156,0.0,0.0,0.0,44.17969131469727,64.0,99.1240005493164,-0.0,678.7421264648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957880,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9974975585937,0.7997791767120361,0.1589626669883728,0.1432776153087616,297.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.99822998046875,0.8546026945114136,0.1958611905574798,0.1855563819408416,297.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.99774169921875,0.8180708885192871,0.1702915132045745,0.1193144768476486,297.3449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.9980163574219,0.8363572359085083,0.1829373240470886,0.1734129041433334,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9984741210937,0.8780990839004517,0.2120753824710846,0.9548551440238952,288.9994201660156,289.1499938964844,286.6118469238281,285.7962341308594,289.0727233886719,297.3241577148437,289.0038146972656,1.0,0.375549167394638,1.0,1.0,0.3177830874919891,1.0,-2.1022582054138184,1.6193630695343018,0.4828952252864837,0.9775543808937072,0.0,0.0,0.0,47.106407165527344,67.0,100.79774475097656,-0.0,697.3634643554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957940,297.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0347595214844,0.788425862789154,0.1600399911403656,0.1443279683589935,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0354919433594,0.8433566093444824,0.1972933709621429,0.1869990229606628,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0350341796875,0.8070816397666931,0.1714411377906799,0.1201853230595588,297.3456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0352783203125,0.8256585597991943,0.18424092233181,0.1747364103794098,297.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0357360839844,0.864656388759613,0.2126701325178146,0.9578132033348083,289.03668212890625,289.1499938964844,286.6290588378906,285.8074951171875,289.11053466796875,297.3255310058594,289.0411071777344,1.0,0.3792497217655182,1.0,1.0,0.319562554359436,1.0,-2.1124520301818848,1.6224331855773926,0.4900187253952026,0.9776040315628052,0.0,0.0,0.0,49.729148864746094,67.0,102.17047882080078,-0.0,715.3429565429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958000,297.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0723571777344,0.7795661687850952,0.1611316800117492,0.1453816145658493,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0730895996094,0.8347445726394653,0.1987391412258148,0.1884422898292541,297.3162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0726013183594,0.7979890704154968,0.1725989729166031,0.1210529804229736,297.3464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0728454589844,0.8172315359115601,0.1855540871620178,0.1760568469762802,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.07330322265625,0.8541948795318604,0.2133202254772186,0.9609987139701844,289.0742492675781,289.25,286.6464538574219,285.81884765625,289.1484680175781,297.326904296875,289.0787048339844,1.0,0.3827689290046692,1.0,1.0,0.3213420510292053,1.0,-2.1229465007781982,1.6256698369979858,0.4972766637802124,0.9777308106422424,0.0,0.0,0.0,52.11982727050781,55.0,103.31484985351562,-0.0,732.9082641601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958060,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1134033203125,0.7809961438179016,0.1622442305088043,0.1463716775178909,297.3677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1142883300781,0.836275577545166,0.2002051621675491,0.1898181140422821,297.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1137084960937,0.799439013004303,0.1737722605466842,0.1218671947717666,297.3472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.114013671875,0.8186917304992676,0.1868833303451538,0.177305981516838,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1145324707031,0.8546789884567261,0.2140218466520309,0.9640330076217652,289.11572265625,289.25,286.6640014648437,285.8303527832031,289.201416015625,297.32830810546875,289.1212463378906,1.0,0.3840529322624206,1.0,1.0,0.3246473371982574,1.0,-2.132904291152954,1.6252872943878174,0.5076170563697815,0.9744174480438232,0.0,0.0,0.0,52.41390609741211,55.0,112.51282501220705,-0.0,742.5462036132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958120,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.162109375,0.7891527414321899,0.1634015291929245,0.1473395228385925,297.3690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1630554199219,0.8444518446922302,0.2017115801572799,0.1911681443452835,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1624450683594,0.8077364563941956,0.1749826222658157,0.1226595640182495,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.16278076171875,0.8265535831451416,0.1882485449314117,0.1785252541303634,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.163330078125,0.8622634410858154,0.2147863656282425,0.9670631885528564,289.1645812988281,289.3500061035156,286.6817626953125,285.84197998046875,289.2563781738281,297.3299560546875,289.1703796386719,1.0,0.3843280076980591,1.0,1.0,0.3279526233673095,1.0,-2.142725944519043,1.6245229244232178,0.5182029604911804,0.9707462787628174,0.0,0.0,0.0,51.32589340209961,43.0,123.83455657958984,-0.0,747.1026611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958180,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2127685546875,0.803342878818512,0.1646121889352798,0.1483139246702194,297.3707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2137451171875,0.8588835597038269,0.2032668441534042,0.1925207078456878,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2131042480469,0.8212903738021851,0.1762374639511108,0.1234513893723487,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2134704589844,0.8401155471801758,0.1896569281816482,0.1797425597906112,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2140197753906,0.8764218688011169,0.2156151384115219,0.9701913595199584,289.2153015136719,289.3500061035156,286.69970703125,285.8537902832031,289.3114318847656,297.3319091796875,289.22125244140625,1.0,0.3837783336639404,1.0,1.0,0.3312579095363617,1.0,-2.152689218521118,1.623786687850952,0.5289024114608765,0.9670578241348268,0.0,0.0,0.0,49.2257080078125,43.0,132.22512817382812,-0.0,748.1061401367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958240,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2648620605469,0.823267936706543,0.1658854335546493,0.1493086367845535,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.265869140625,0.8810303807258606,0.2048757672309875,0.1938887536525726,297.3230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.26519775390625,0.8408094644546509,0.1775323450565338,0.1242488026618957,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2655639648437,0.8608553409576416,0.1911046504974365,0.1809664368629455,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2660827636719,0.8983327746391296,0.216503769159317,0.9734418392181396,289.2674255371094,289.45001220703125,286.7178955078125,285.8657531738281,289.3666687011719,297.3341979980469,289.27349853515625,1.0,0.382586807012558,1.0,1.0,0.3345631957054138,1.0,-2.16288161277771,1.6231393814086914,0.5397422313690186,0.9633883833885192,0.0,0.0,0.0,46.31001663208008,31.0,138.50010681152344,-0.0,746.30810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958300,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3180236816406,0.8511562347412109,0.1672329604625702,0.1503395587205886,297.37548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3190612792969,0.914371132850647,0.2065433114767074,0.1952831000089645,297.3254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3183898925781,0.8702085614204407,0.1788607239723205,0.125052124261856,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3187255859375,0.892204225063324,0.1925857216119766,0.1821978837251663,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3192749023437,0.9333568215370178,0.2174489945173263,0.9768272638320924,289.32061767578125,289.45001220703125,286.736328125,285.8778991699219,289.4220275878906,297.3367919921875,289.3267822265625,1.0,0.3808843791484833,1.0,1.0,0.3378685116767883,1.0,-2.173357009887696,1.6226179599761963,0.5507391691207886,0.9597600102424622,0.0,0.0,0.0,42.72085952758789,31.0,143.18194580078125,-0.0,742.2412719726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958360,297.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.37139892578125,0.895479142665863,0.1686506867408752,0.1514156460762024,297.3785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.37237548828125,0.9674081802368164,0.2082675993442535,0.1967105716466903,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3717346191406,0.917089343070984,0.1802206039428711,0.1258618086576461,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3720703125,0.9435855746269226,0.1940982639789581,0.1834378987550735,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3725891113281,0.9823986887931824,0.2184458523988723,0.9803519248962402,289.3739013671875,289.54998779296875,286.7549743652344,285.8902282714844,289.4745178222656,297.33966064453125,289.3798828125,1.0,0.3787941634654999,1.0,1.0,0.3408634662628174,1.0,-2.184144258499145,1.6229108572006226,0.5612333416938782,0.956851363182068,0.0,0.0,0.0,38.594757080078125,34.0,145.02337646484375,-0.0,736.4061279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958420,297.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4236145019531,0.9150900840759276,0.1701037585735321,0.1526556015014648,297.38165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4245300292969,0.9855651259422302,0.2100227028131485,0.1983015537261963,297.3304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4239196777344,0.9386179447174072,0.1815910786390304,0.1267765015363693,297.3583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4242553710937,0.9642481207847596,0.1956219673156738,0.1848202347755432,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4246826171875,0.9952225685119628,0.2195256650447845,0.9759255647659302,289.4259338378906,289.54998779296875,286.77392578125,285.9028015136719,289.5234680175781,297.3427429199219,289.43145751953125,1.0,0.3780133426189422,1.0,1.0,0.3438584506511688,1.0,-2.1851024627685547,1.6166273355484009,0.5684751272201538,0.9504910707473756,0.0,0.0,0.0,37.314674377441406,34.0,143.4469757080078,-0.0,732.4612426757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958480,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.47296142578125,0.9172384142875672,0.1715820878744125,0.1539719253778457,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.473876953125,0.9871982336044312,0.2118104994297027,0.1999746561050415,297.3329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.4732666015625,0.9404574036598206,0.1829766035079956,0.1277386546134948,297.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4735717773437,0.9659908413887024,0.1971618980169296,0.1862677633762359,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.47393798828125,0.9923852682113647,0.2207997292280197,0.967384159564972,289.4752197265625,289.6499938964844,286.7931213378906,285.91558837890625,289.5701904296875,297.345458984375,289.48065185546875,1.0,0.3774038851261139,1.0,1.0,0.3468534052371979,1.0,-2.180913209915161,1.606959104537964,0.5739541053771973,0.942023754119873,0.0,0.0,0.0,37.274261474609375,52.0,140.28675842285156,-0.0,728.61474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958540,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.521484375,0.918488085269928,0.1731167882680893,0.1553260684013366,297.388671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5223999023437,0.9881088137626648,0.2136678248643875,0.2016973048448562,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.52178955078125,0.9413490295410156,0.1844156831502914,0.1287257671356201,297.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5220947265625,0.9668668508529664,0.1987565904855728,0.1877501010894775,297.2899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5224609375,0.9917903542518616,0.2222272604703903,0.9701992869377136,289.5237731933594,289.6499938964844,286.8126220703125,285.9286193847656,289.62176513671875,297.3477783203125,289.5296325683594,1.0,0.3797765374183655,1.0,1.0,0.3498483896255493,1.0,-2.192035675048828,1.6074628829956057,0.5845729112625122,0.9389256834983826,0.0,0.0,0.0,37.63641357421875,52.0,139.80996704101562,-0.0,739.749755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958600,297.3302917480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.573974609375,0.9192317724227904,0.1747014820575714,0.1567306369543075,297.392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.574951171875,0.9886247515678406,0.2155860066413879,0.2034846991300583,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.57427978515625,0.941716730594635,0.185901865363121,0.1297504007816314,297.36627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5746154785156,0.9672646522521972,0.2004000097513198,0.1892844885587692,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.57501220703125,0.993301808834076,0.2236141413450241,0.982697367668152,289.576416015625,289.75,286.8323974609375,285.9419250488281,289.67822265625,297.35040283203125,289.5826416015625,1.0,0.3841230869293213,1.0,1.0,0.3528433442115783,1.0,-2.216362476348877,1.6165798902511597,0.5997826457023621,0.94069641828537,0.0,0.0,0.0,38.348915100097656,70.0,144.19737243652344,-0.0,764.1802368164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
