time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11958660,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.63067626953125,0.919351041316986,0.1763302534818649,0.1581783443689346,297.3971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6317443847656,0.988662600517273,0.217551589012146,0.2053242325782776,297.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.6310119628906,0.9414435029029846,0.1874251216650009,0.1308051645755767,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.63140869140625,0.9670836925506592,0.2020821571350097,0.1908611953258514,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6318664550781,0.9963493943214417,0.2248402386903762,1.0036377906799316,289.63336181640625,289.75,286.8525390625,285.9554748535156,289.741943359375,297.3534851074219,289.6402587890625,1.0,0.3903742134571075,1.0,1.0,0.3562019169330597,1.0,-2.2521655559539795,1.6322953701019287,0.619870126247406,0.9456804394721984,0.0,0.0,0.0,39.386451721191406,70.0,152.76036071777344,-0.0,801.0262451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958720,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6925964355469,0.8785896897315979,0.1779551804065704,0.1597893387079239,297.40118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.69366455078125,0.9481880068778992,0.2195102721452713,0.20733542740345,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.69293212890625,0.8968508839607239,0.1889342814683914,0.1319807320833206,297.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.6933288574219,0.9216864705085754,0.2037519067525863,0.1926029622554779,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.6938171386719,0.9587681889533995,0.2258804887533188,1.0141189098358154,289.6952819824219,289.8500061035156,286.8729553222656,285.9693298339844,289.8023986816406,297.35723876953125,289.7018127441406,1.0,0.3973891735076904,1.0,1.0,0.3595604598522186,1.0,-2.2749242782592773,1.6391963958740234,0.6357278227806091,0.9462325572967528,0.0,0.0,0.0,43.87335205078125,88.0,159.8046875,-0.0,839.8234252929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958780,297.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7510070800781,0.8391979336738586,0.1795748472213745,0.1614549607038498,297.4048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.75201416015625,0.899412989616394,0.2214646637439727,0.209402933716774,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7513122558594,0.8551627993583679,0.1904317587614059,0.1331927925348281,297.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7516784667969,0.8768181800842285,0.2054122686386108,0.1943961679935455,297.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.75213623046875,0.9077516794204712,0.2269454002380371,1.0198849439620972,289.7535705566406,289.8500061035156,286.8937683105469,285.9834899902344,289.8601379394531,297.3608703613281,289.7599182128906,1.0,0.4048362076282501,1.0,1.0,0.3629190027713775,1.0,-2.2915902137756348,1.6420849561691284,0.6495053768157959,0.9442071318626404,0.0,0.0,0.0,49.97448348999024,88.0,160.66294860839844,-0.0,879.712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958840,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8091735839844,0.8091328144073486,0.1812015026807785,0.1631466150283813,297.408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8101806640625,0.8645591735839844,0.2234301269054412,0.2115003764629364,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8094787597656,0.8241209983825684,0.1919329315423965,0.1344218552112579,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8098449707031,0.8437317609786987,0.2070778608322143,0.1962141692638397,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8102722167969,0.8710371851921082,0.2280485183000564,1.0259133577346802,289.81170654296875,289.95001220703125,286.9148864746094,285.9979553222656,289.9176940917969,297.3642272949219,289.8180236816406,1.0,0.4127550423145294,1.0,1.0,0.3662775456905365,1.0,-2.3087382316589355,1.6452163457870483,0.663521945476532,0.9422717094421388,0.0,0.0,0.0,56.69688415527344,91.0,161.13430786132812,-0.0,923.0947875976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958900,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8673400878906,0.7903839349746704,0.1828402727842331,0.1647902429103851,297.4119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.86834716796875,0.8453484177589417,0.2254117280244827,0.213551178574562,297.35284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8676452636719,0.8058257699012756,0.1934432089328766,0.1356114447116851,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8680114746094,0.8255385756492615,0.2087530642747879,0.1979797482490539,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.868408203125,0.8503526449203491,0.229185476899147,1.0318228006362915,289.8698425292969,289.95001220703125,286.9364013671875,286.0127868652344,289.9749450683594,297.367431640625,289.8760986328125,1.0,0.4189962446689605,1.0,1.0,0.3696361184120178,1.0,-2.325483798980713,1.6480180025100708,0.6774658560752869,0.94014173746109,0.0,0.0,0.0,61.92031097412109,91.0,161.27931213378906,-0.0,960.7478637695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958960,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9229431152344,0.7778962254524231,0.1844987720251083,0.1664164066314697,297.4154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.923828125,0.8329607248306274,0.2274160683155059,0.2155866920948028,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9231872558594,0.7927342653274536,0.1949698030948639,0.136785089969635,297.38214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.92352294921875,0.8132504820823669,0.2104441374540329,0.1997236758470535,297.3056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9238586425781,0.8367746472358704,0.2303551137447357,1.037720799446106,289.9251403808594,290.04998779296875,286.95831298828125,286.0279235839844,290.0223999023437,297.3705444335937,289.9306640625,1.0,0.424664705991745,1.0,1.0,0.371982604265213,1.0,-2.3421218395233154,1.6529552936553955,0.6891664862632751,0.9401589035987854,0.0,0.0,0.0,66.27886962890625,79.0,155.49891662597656,-0.0,995.3653564453124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959020,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9735107421875,0.7755945920944214,0.1861713826656341,0.1679598987102508,297.4189453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.974365234375,0.8306452631950378,0.2294381707906723,0.217538446187973,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9737548828125,0.7900468707084656,0.1965082585811615,0.1378926038742065,297.3844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9740600585937,0.810688853263855,0.2121464908123016,0.2013776004314422,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9743957519531,0.8334768414497375,0.2315469235181808,1.0432541370391846,289.9756164550781,290.04998779296875,286.9805908203125,286.0434265136719,290.0683288574219,297.3735656738281,289.9808959960937,1.0,0.4278112351894378,1.0,1.0,0.3743291199207306,1.0,-2.357851028442383,1.6574172973632812,0.7004336714744568,0.9399851560592652,0.0,0.0,0.0,68.0201644897461,79.0,148.19363403320312,-0.0,1018.9647216796876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959080,297.3633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.02276611328125,0.7791849970817566,0.1878645718097686,0.1694543808698654,297.42242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0235900878906,0.8341284990310669,0.2314826399087906,0.2194410264492035,297.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0229797363281,0.7934282422065735,0.198063924908638,0.1389600038528442,297.3868713378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0232849121094,0.8140166997909546,0.2138647139072418,0.2029762715101242,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0235900878906,0.8360337018966675,0.2327615767717361,1.0485647916793823,290.0247802734375,290.1499938964844,287.0032958984375,286.059326171875,290.1140441894531,297.3765869140625,290.0299377441406,1.0,0.4297346472740173,1.0,1.0,0.3766756355762481,1.0,-2.373028516769409,1.661487698554993,0.7115407586097717,0.939566433429718,0.0,0.0,0.0,68.03231048583984,67.0,142.66111755371094,-0.0,1035.2696533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959140,297.3671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0710754394531,0.7873766422271729,0.1895831227302551,0.1709214001893997,297.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0718688964844,0.842151939868927,0.2335533797740936,0.2213160097599029,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0712890625,0.8014882802963257,0.1996399164199829,0.1400033384561538,297.3892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.07159423828125,0.8216801881790161,0.2156016677618026,0.2045409530401229,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0718688964844,0.8431450128555298,0.2339998930692672,1.0537410974502563,290.0730285644531,290.1499938964844,287.02642822265625,286.0755920410156,290.15966796875,297.379638671875,290.0780944824219,1.0,0.4306534230709076,1.0,1.0,0.3790221512317657,1.0,-2.387879133224488,1.66531240940094,0.7225666046142578,0.9389944076538086,0.0,0.0,0.0,66.76375579833984,67.0,138.57118225097656,-0.0,1046.19482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959200,297.3710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1187438964844,0.7999476194381714,0.191339299082756,0.1723781824111938,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1195068359375,0.8546926975250244,0.2356580793857574,0.2231791168451309,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1189270019531,0.8136371970176697,0.2012336254119873,0.1410307437181472,297.3916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1192321777344,0.8333097696304321,0.2173550575971603,0.206082671880722,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1195068359375,0.8547369837760925,0.2352619618177414,1.058834195137024,290.12066650390625,290.25,287.04998779296875,286.09228515625,290.2052307128906,297.3827514648437,290.1256103515625,1.0,0.4308018386363983,1.0,1.0,0.3813686668872833,1.0,-2.402539730072021,1.668981432914734,0.7335582375526428,0.938319444656372,0.0,0.0,0.0,64.48591613769531,55.0,135.5662384033203,-0.0,1052.8953857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959260,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1668701171875,0.8167588710784912,0.1931424587965011,0.1738424897193908,297.43341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.16766357421875,0.8725845813751221,0.2378033846616745,0.2250449955463409,297.3677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1670837402344,0.8294349908828735,0.2028436958789825,0.142045646905899,297.3941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1673889160156,0.849674642086029,0.2191237360239029,0.2076063603162765,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.16766357421875,0.8715826272964478,0.2365488857030868,1.0638811588287354,290.1688537597656,290.25,287.0738830566406,286.10919189453125,290.2545471191406,297.385986328125,290.17401123046875,1.0,0.4303403794765472,1.0,1.0,0.3841276466846466,1.0,-2.4171142578125,1.6716301441192627,0.7454840540885925,0.9366469979286194,0.0,0.0,0.0,61.38486862182617,55.0,135.61451721191406,-0.0,1056.1700439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959320,297.3794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.216552734375,0.8378252387046814,0.1949921399354934,0.1753243505954742,297.4374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.21734619140625,0.8971697688102722,0.2399915903806686,0.2269244045019149,297.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2167663574219,0.8506839871406555,0.2044764459133148,0.1430548727512359,297.3966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.217041015625,0.8724992275238037,0.2209136486053466,0.2091211527585983,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2173156738281,0.8950149416923523,0.2378645241260528,1.0689244270324707,290.218505859375,290.3500061035156,287.0979919433594,286.1261291503906,290.3041381835937,297.3893737792969,290.2236633300781,1.0,0.429416298866272,1.0,1.0,0.3868866562843323,1.0,-2.4317076206207275,1.674194097518921,0.7575135827064514,0.9348767399787904,0.0,0.0,0.0,57.63032531738281,43.0,136.70477294921875,-0.0,1056.778564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959380,297.3839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2662658691406,0.8672001957893372,0.1968841254711151,0.1768261641263961,297.44158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2670593261719,0.9333450794219972,0.2422217726707458,0.2288228422403335,297.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2664489746094,0.8808966279029846,0.2061352729797363,0.1440656036138534,297.399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2667541503906,0.90443754196167,0.2227281779050827,0.210636556148529,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2669982910156,0.929507851600647,0.2392099946737289,1.073999524116516,290.2682189941406,290.3500061035156,287.1222839355469,286.14306640625,290.35357666015625,297.39288330078125,290.2733154296875,1.0,0.4281372427940368,1.0,1.0,0.3896456360816955,1.0,-2.4464001655578613,1.6767890453338623,0.7696110606193542,0.9331017136573792,0.0,0.0,0.0,53.34590148925781,43.0,137.3310546875,-0.0,1055.2779541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959440,297.3884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3159484863281,0.9109593629837036,0.1988132447004318,0.1783473938703537,297.4458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.31671142578125,0.9810259342193604,0.2444913536310196,0.2307426184415817,297.3757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3161315917969,0.9267922043800354,0.2078207731246948,0.1450822800397873,297.40185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3164367675781,0.9542936682701112,0.224568098783493,0.2121586948633194,297.3254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3166809082031,0.9768515825271606,0.2405843585729599,1.0791257619857788,290.31787109375,290.45001220703125,287.1467590332031,286.1600646972656,290.4028015136719,297.39654541015625,290.32293701171875,1.0,0.4265984296798706,1.0,1.0,0.3924046456813812,1.0,-2.4612395763397217,1.6794466972351074,0.7817928791046143,0.9313396215438844,0.0,0.0,0.0,48.64493942260742,61.0,137.64830017089844,-0.0,1052.15771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959500,297.3930358886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3655700683594,0.9290315508842468,0.2007729411125183,0.1800412386655807,297.4502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3663330078125,0.994686245918274,0.2467976361513137,0.2328475713729858,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3657531738281,0.9446367621421814,0.2095312625169754,0.1462273299694061,297.40460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.36602783203125,0.9706525206565856,0.2264326214790344,0.2138536870479583,297.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.36627197265625,0.9901283383369446,0.2419858127832412,1.0850857496261597,290.3674621582031,290.45001220703125,287.17144775390625,286.17706298828125,290.45220947265625,297.40020751953125,290.3725280761719,1.0,0.4289163053035736,1.0,1.0,0.3951636254787445,1.0,-2.478044986724853,1.683312177658081,0.7947328686714172,0.930159866809845,0.0,0.0,0.0,47.7633056640625,61.0,137.90135192871094,-0.0,1067.3287353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959560,297.3974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4144287109375,0.9217277765274048,0.2027452886104583,0.1818384677171707,297.45465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4151611328125,0.9893476366996764,0.2491277605295181,0.2350698709487915,297.3814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4145812988281,0.9367848634719848,0.2112540155649185,0.1474509537220001,297.40728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.41485595703125,0.9636409878730774,0.2283104658126831,0.2156554460525512,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.41510009765625,0.9835068583488464,0.2434021532535553,1.091561198234558,290.4162292480469,290.54998779296875,287.1963195800781,286.194091796875,290.4979858398437,297.40380859375,290.4210205078125,1.0,0.4327602386474609,1.0,1.0,0.3975158631801605,1.0,-2.4960832595825195,1.6888331174850464,0.8072500824928284,0.9302940368652344,0.0,0.0,0.0,49.17634963989258,79.0,135.99961853027344,-0.0,1093.8592529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959620,297.401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4614562988281,0.900736689567566,0.2047199606895446,0.1837012618780136,297.4588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.462158203125,0.9711015820503236,0.2514730095863342,0.2373725175857544,297.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.46160888671875,0.9138367772102356,0.2129808813333511,0.1487260907888412,297.4098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4618835449219,0.9415123462677002,0.2301939278841018,0.2175281643867492,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.46209716796875,0.963120937347412,0.24482461810112,1.0983781814575195,290.46319580078125,290.54998779296875,287.22137451171875,286.2111511230469,290.5431823730469,297.4071960449219,290.4678955078125,1.0,0.4378713965415954,1.0,1.0,0.3998681008815765,1.0,-2.5149314403533936,1.6948877573013306,0.8200436234474182,0.9307219982147216,0.0,0.0,0.0,52.1893196105957,79.0,133.4766082763672,-0.0,1128.5577392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959680,297.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.508056640625,0.8758313655853271,0.2066932767629623,0.1856111735105514,297.46295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5087585449219,0.9432675242424012,0.2538294494152069,0.2397366166114807,297.3865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5082092285156,0.8874132037162781,0.2147087007761001,0.1500393450260162,297.4123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5084533691406,0.91168212890625,0.2320797145366668,0.219453826546669,297.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5086669921875,0.933061182498932,0.2462491393089294,1.105446696281433,290.509765625,290.6499938964844,287.24664306640625,286.22821044921875,290.58819580078125,297.4104309082031,290.514404296875,1.0,0.4439521133899688,1.0,1.0,0.4022203385829925,1.0,-2.53437876701355,1.7012799978256226,0.8330988883972168,0.9313088059425354,0.0,0.0,0.0,56.47723007202149,97.0,131.53453063964844,-0.0,1169.9774169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959740,297.4090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.55426025390625,0.8509587645530701,0.2086645513772964,0.187558427453041,297.4668884277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.554931640625,0.9120305776596068,0.2561958730220794,0.2421516925096511,297.388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.55438232421875,0.8613162040710449,0.2164366394281387,0.1513832211494445,297.41461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5546569824219,0.8840109705924988,0.2339667379856109,0.2214221209287643,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5548400878906,0.9016841053962708,0.2476741820573806,1.1127158403396606,290.555908203125,290.6499938964844,287.2720642089844,286.2453308105469,290.6329650878906,297.4134521484375,290.5604858398437,1.0,0.4508022964000702,1.0,1.0,0.4045725762844085,1.0,-2.554306507110596,1.7079349756240845,0.8463714718818665,0.932013988494873,0.0,0.0,0.0,61.82305145263672,97.0,129.97181701660156,-0.0,1217.20166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959800,297.41241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6000671386719,0.8287987112998962,0.2106339633464813,0.1895345002412796,297.4706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6007385253906,0.8856615424156189,0.2585716247558594,0.2446079403162002,297.39111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6002197265625,0.8380383849143982,0.2181645631790161,0.1527509242296219,297.4167785644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6004638671875,0.8590831756591797,0.2358545213937759,0.2234235554933548,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.60064697265625,0.8751039505004883,0.2490989118814468,1.1201380491256714,290.6017150878906,290.75,287.29766845703125,286.2624206542969,290.6774597167969,297.4162902832031,290.606201171875,1.0,0.4582245051860809,1.0,1.0,0.4069248139858246,1.0,-2.57460618019104,1.7147854566574097,0.8598207235336304,0.9328018426895142,0.0,0.0,0.0,68.00326538085938,115.0,128.64523315429688,-0.0,1269.2635498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959860,297.4155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.64794921875,0.8087165355682373,0.2126045525074005,0.1915349066257476,297.4742736816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6486511230469,0.8627232909202576,0.2609587609767914,0.2471000403165817,297.3931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6480712890625,0.8176702857017517,0.2198947817087173,0.1541387140750885,297.4188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6483459472656,0.8376138806343079,0.2377449572086334,0.2254527360200882,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6485290527344,0.8518704175949097,0.2505251169204712,1.1276869773864746,290.64971923828125,290.75,287.323486328125,286.2795715332031,290.7299499511719,297.4189758300781,290.6547241210937,1.0,0.4660878777503967,1.0,1.0,0.4102494716644287,1.0,-2.595216989517212,1.7195717096328735,0.8756453394889832,0.9314351677894592,0.0,0.0,0.0,74.87357330322266,115.0,132.6499481201172,-0.0,1325.56103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959920,297.41864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6995544433594,0.7896151542663574,0.2145889550447464,0.1935615241527557,297.4778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7002868652344,0.8432915806770325,0.263367623090744,0.2496281415224075,297.3952331542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6996765136719,0.7985173463821411,0.2216377258300781,0.1555468589067459,297.4208679199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.699951171875,0.8191903829574585,0.239647626876831,0.2275093793869018,297.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7001342773437,0.832233726978302,0.2519628405570984,1.1353620290756226,290.70135498046875,290.8500061035156,287.3494567871094,286.29669189453125,290.78302001953125,297.421630859375,290.7063903808594,1.0,0.4742704033851623,1.0,1.0,0.4135741591453552,1.0,-2.616141557693481,1.724364161491394,0.8917772769927979,0.9299767017364502,0.0,0.0,0.0,82.27813720703125,103.0,137.6201171875,-0.0,1385.513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959980,297.4217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7515869140625,0.7840908169746399,0.216593325138092,0.1954538524150848,297.4815368652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7523193359375,0.8378093838691711,0.2658020257949829,0.252021461725235,297.3973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.751708984375,0.7925426959991455,0.2233980596065521,0.1568494439125061,297.4229431152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7519836425781,0.8135255575180054,0.2415662556886673,0.2294222861528396,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7521667480469,0.8260288834571838,0.2534159421920776,1.1423527002334597,290.7533569335937,290.8500061035156,287.3755798339844,286.3138732910156,290.8354187011719,297.42431640625,290.75836181640625,1.0,0.4787293672561645,1.0,1.0,0.4168988168239593,1.0,-2.6354763507843018,1.7281426191329956,0.9073336124420166,0.92801696062088,0.0,0.0,0.0,85.6788101196289,103.0,140.6676788330078,-0.0,1426.2672119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960040,297.4249572753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.80352783203125,0.7851620316505432,0.2186315357685089,0.197283074259758,297.4853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8042297363281,0.8388303518295288,0.2682728469371795,0.2543517351150512,297.3996276855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8036193847656,0.7932553291320801,0.2251879274845123,0.1581003665924072,297.4251403808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8039245605469,0.8142226934432983,0.2435118705034256,0.2312632352113723,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8040771484375,0.8261511921882629,0.2548955976963043,1.1489996910095217,290.8052673339844,290.95001220703125,287.4018859863281,286.3310546875,290.88726806640625,297.4272155761719,290.8102111816406,1.0,0.4818044900894165,1.0,1.0,0.4202234745025635,1.0,-2.6540236473083496,1.7314207553863523,0.9226028323173524,0.9257518649101256,0.0,0.0,0.0,86.71927642822266,91.0,142.2745819091797,-0.0,1455.8387451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960100,297.4283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8553466796875,0.7905719876289368,0.2207067161798477,0.1990845054388046,297.4892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8560485839844,0.8441373705863953,0.2707836329936981,0.2566553056240082,297.402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8554382324219,0.798354983329773,0.2270112037658691,0.1593269407749176,297.4275207519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8557434082031,0.8190714716911316,0.2454883605241775,0.2330687940120697,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8558959960937,0.8304130434989929,0.2564059495925903,1.1554778814315796,290.8570861816406,290.95001220703125,287.4283752441406,286.3482360839844,290.93865966796875,297.4302673339844,290.8619689941406,1.0,0.4837544858455658,1.0,1.0,0.42354816198349,1.0,-2.6721973419189453,1.7344536781311035,0.937743604183197,0.9233441948890686,0.0,0.0,0.0,86.1617431640625,91.0,143.02175903320312,-0.0,1477.997802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960160,297.4319152832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9056396484375,0.7997497916221619,0.2228172570466995,0.2008712440729141,297.49334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.90631103515625,0.8532914519309998,0.2733340561389923,0.2589466571807861,297.4047546386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9057312011719,0.8072147965431213,0.2288675606250763,0.1605400145053863,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.906005859375,0.8273700475692749,0.247495636343956,0.2348537594079971,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9061279296875,0.8382793068885803,0.2579472362995147,1.1618582010269165,290.9072570800781,291.04998779296875,287.4550170898437,286.3654479980469,290.98516845703125,297.4335021972656,290.9117736816406,1.0,0.4848463833332062,1.0,1.0,0.4263188540935516,1.0,-2.6901631355285645,1.738601803779602,0.9515613317489624,0.9221032857894896,0.0,0.0,0.0,84.3434829711914,79.0,140.3492889404297,-0.0,1494.359619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960220,297.4354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9534606933594,0.8123152256011963,0.2249558717012405,0.2026492655277252,297.4975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9541015625,0.8663884401321411,0.275918960571289,0.2612338364124298,297.4075012207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9535522460937,0.8190366625785828,0.2307518273591995,0.1617454886436462,297.4327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9538269042969,0.839061975479126,0.2495290338993072,0.2366264760494232,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9539489746094,0.8497856855392456,0.2595147490501404,1.168181300163269,290.9550170898437,291.04998779296875,287.4818115234375,286.3826599121094,291.0308532714844,297.4367980957031,290.95947265625,1.0,0.4852818250656128,1.0,1.0,0.4290895760059356,1.0,-2.708012104034424,1.7427489757537842,0.96526300907135,0.9208911657333374,0.0,0.0,0.0,81.53411102294922,79.0,136.85223388671875,-0.0,1506.1688232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960280,297.4391174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0006408691406,0.8275378942489624,0.2271195501089096,0.204422116279602,297.50177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00128173828125,0.8838356733322144,0.2785361111164093,0.2635219097137451,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.000732421875,0.8338807225227356,0.2326617538928985,0.1629471480846405,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0009765625,0.8546897768974304,0.2515868246555328,0.238392561674118,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0010986328125,0.86541748046875,0.2611065208911896,1.1744730472564695,291.0021667480469,291.1499938964844,287.5087890625,286.3998718261719,291.07623291015625,297.440185546875,291.00653076171875,1.0,0.4852306246757507,1.0,1.0,0.4318602979183197,1.0,-2.725801944732666,1.7468461990356443,0.9789555668830872,0.9196417927742004,0.0,0.0,0.0,77.9666748046875,67.0,134.1083221435547,-0.0,1514.496337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960340,297.4427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0472717285156,0.846858561038971,0.2293077856302261,0.2061942666769027,297.50604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0478820800781,0.9065132737159728,0.281185507774353,0.2658162117004394,297.41326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0473327636719,0.8532302975654602,0.2345971763134002,0.1641487926244735,297.438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0475769042969,0.8754725456237793,0.253669261932373,0.2401575893163681,297.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0476989746094,0.8862168788909912,0.2627224326133728,1.180758714675903,291.0487365722656,291.1499938964844,287.5359191894531,286.4171142578125,291.12127685546875,297.443603515625,291.0530090332031,1.0,0.4848032593727112,1.0,1.0,0.4346310198307037,1.0,-2.743591785430908,1.7509310245513916,0.9926607608795166,0.9183754324913024,0.0,0.0,0.0,73.78792572021484,67.0,131.91000366210938,-0.0,1520.0426025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960400,297.4463806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0933837890625,0.8726488947868347,0.2315190732479095,0.2079698890447616,297.5104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.093994140625,0.9387404322624208,0.2838660478591919,0.2681214511394501,297.4162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.09344482421875,0.8791762590408325,0.2365568876266479,0.165353924036026,297.44110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0936889648437,0.9028475284576416,0.2557754218578338,0.2419266551733017,297.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0937805175781,0.9140145778656006,0.2643615305423736,1.1870613098144531,291.0948181152344,291.1499938964844,287.5632019042969,286.4343566894531,291.166015625,297.4470520019531,291.0990295410156,1.0,0.4841096699237823,1.0,1.0,0.4374017119407654,1.0,-2.761435031890869,1.7550368309020996,1.006398320198059,0.9171103835105896,0.0,0.0,0.0,69.14694213867188,55.0,130.08729553222656,-0.0,1523.53173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960460,297.4500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385192871094,0.9080245494842528,0.2337538450956344,0.2097520381212234,297.5147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390991210937,0.9774434566497804,0.2865784168243408,0.2704412937164306,297.41925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.9150866866111756,0.2385382652282714,0.1665643751621246,297.4440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388244628906,0.94292551279068,0.2579030394554138,0.2437025010585785,297.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.138916015625,0.9541131258010864,0.2660229504108429,1.193395495414734,291.1399230957031,291.1499938964844,287.5906066894531,286.4515991210937,291.20880126953125,297.4505615234375,291.1439514160156,1.0,0.4832185208797455,1.0,1.0,0.439954549074173,1.0,-2.779366970062256,1.75967538356781,1.0196915864944458,0.9163472056388856,0.0,0.0,0.0,64.1346206665039,55.0,127.480224609375,-0.0,1525.4072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960520,297.4535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1829833984375,0.9466702938079834,0.2359967976808548,0.2116032838821411,297.52001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1835327148437,0.9990000128746032,0.2894019782543182,0.2659481465816498,297.4219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1830444335937,0.953497588634491,0.2405127882957458,0.167822927236557,297.4466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.18328857421875,0.9784796237945556,0.2600246369838714,0.2455437779426574,297.3723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1833801269531,0.9869648814201356,0.2676856815814972,1.200057864189148,291.18438720703125,291.1499938964844,287.6181945800781,286.4688415527344,291.25048828125,297.4539794921875,291.188232421875,1.0,0.4817743599414825,1.0,1.0,0.4425073862075805,1.0,-2.788912773132324,1.7592391967773438,1.02967369556427,0.9134663939476012,0.0,0.0,0.0,60.23019027709961,75.0,125.0765380859375,-0.0,1520.5006103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960580,297.4570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.22509765625,0.9539125561714172,0.2382606714963913,0.2135991007089615,297.5303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2255554199219,0.9990000128746032,0.2927600145339966,0.262716144323349,297.4245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.22515869140625,0.9600980877876282,0.2424917519092559,0.1691820472478866,297.4491577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2253723144531,0.984056293964386,0.2621525228023529,0.2475224286317825,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2254638671875,0.9916024804115297,0.2693663239479065,1.2074154615402222,291.2264099121094,291.1499938964844,287.6459045410156,286.4861145019531,291.2924499511719,297.4596252441406,291.2303161621094,1.0,0.4842291176319122,1.0,1.0,0.4450601935386657,1.0,-2.8015098571777344,1.7607656717300415,1.040744066238403,0.9107571244239808,0.0,0.0,0.0,60.1581916809082,75.0,122.03607177734376,-0.0,1538.2750244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960640,297.4605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2682189941406,0.9521283507347108,0.2405529916286468,0.2156598269939422,297.5400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2686767578125,0.9990000128746032,0.2961204051971435,0.2669227421283722,297.42724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2682800292969,0.9579058289527892,0.2444908320903778,0.1705832332372665,297.4517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684936523437,0.982198178768158,0.2643025815486908,0.2495598942041397,297.3780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2685852050781,0.9893956780433656,0.271079808473587,1.2151035070419312,291.26953125,291.1499938964844,287.6737976074219,286.5033874511719,291.33551025390625,297.46539306640625,291.27349853515625,1.0,0.4886365234851837,1.0,1.0,0.4476130306720733,1.0,-2.824706792831421,1.7685940265655518,1.0561127662658691,0.911448895931244,0.0,0.0,0.0,61.39787292480469,95.0,121.42923736572266,-0.0,1578.0076904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960700,297.46405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.31158447265625,0.943520486354828,0.2428637146949768,0.2177695482969284,297.5457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.31207275390625,0.9990000128746032,0.2991562187671661,0.2765438854694366,297.42987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3116149902344,0.9490047097206116,0.2465048432350158,0.1720184236764907,297.4543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3118591308594,0.9745640754699708,0.2664692103862762,0.2516450583934784,297.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3119201660156,0.9817587733268738,0.2728158235549927,1.2230558395385742,291.3128662109375,291.1499938964844,287.7017822265625,286.5206298828125,291.3783874511719,297.4696350097656,291.3168334960937,1.0,0.4948075711727142,1.0,1.0,0.4501658678054809,1.0,-2.855660915374756,1.7810286283493042,1.0746324062347412,0.914435088634491,0.0,0.0,0.0,63.67414855957031,95.0,121.14976501464844,-0.0,1635.0252685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960760,297.4671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.341796875,0.9203341603279114,0.2451569885015487,0.2199591547250747,297.54656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.34197998046875,0.9887406826019288,0.3017414808273315,0.2848137319087982,297.43218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.341796875,0.9254024028778076,0.2485042959451675,0.1735149174928665,297.4566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3418884277344,0.953070342540741,0.2686235308647156,0.2538148164749145,297.3836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3418884277344,0.9607352018356324,0.2745397686958313,1.23142409324646,291.3421936035156,291.1499938964844,287.7299499511719,286.53790283203125,291.3807373046875,297.4713134765625,291.34344482421875,1.0,0.5021862387657166,1.0,1.0,0.4473239779472351,1.0,-2.886891365051269,1.8057140111923216,1.0811774730682373,0.9294863939285278,0.0,0.0,0.0,67.8972396850586,115.0,94.22135162353516,-0.0,1702.558349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
