time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11960820,297.46893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3520202636719,0.8856852650642395,0.2473406791687011,0.2221980541944503,297.5464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.35211181640625,0.9553378820419312,0.3042439222335815,0.2874415516853332,297.43341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3520202636719,0.889594316482544,0.2504120469093323,0.1750574707984924,297.4579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3520812988281,0.9141499400138856,0.2706916928291321,0.2560507953166961,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3520812988281,0.9214723706245422,0.2761724293231964,1.2400949001312256,291.35223388671875,291.1499938964844,287.7582092285156,286.55517578125,291.3775329589844,297.4715881347656,291.35302734375,1.0,0.5098873376846313,1.0,1.0,0.4444821178913116,1.0,-2.9087939262390137,1.8256874084472656,1.083106517791748,0.9433054327964784,0.0,0.0,0.0,74.89940643310547,115.0,63.21438217163086,-0.0,1772.028564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960880,297.4695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.35772705078125,0.8578387498855591,0.2494256943464279,0.224371463060379,297.54644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3577575683594,0.9211804866790771,0.3067523539066314,0.2900780439376831,297.4337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.35772705078125,0.8611429929733276,0.2522386610507965,0.1765617579221725,297.4583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3577575683594,0.8838155269622803,0.2726831138134002,0.2582398355007171,297.3858337402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3577575683594,0.8895912170410156,0.2777217328548431,1.2485167980194092,291.3578491210937,291.1499938964844,287.78662109375,286.57244873046875,291.3741455078125,297.4714050292969,291.3583374023437,1.0,0.5180849432945251,1.0,1.0,0.4416402578353882,1.0,-2.9313650131225586,1.8462495803833008,1.0851154327392578,0.9570760130882264,0.0,0.0,0.0,82.60733795166016,135.0,41.11886596679688,-0.0,1846.4073486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960940,297.4692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3605651855469,0.834739625453949,0.2514194250106811,0.2264862656593322,297.5462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.360595703125,0.8931166529655457,0.3092447519302368,0.2927367687225342,297.4332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3605651855469,0.83750981092453,0.2539879381656647,0.1780313998460769,297.4580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.360595703125,0.8584991693496704,0.2745998203754425,0.2603852748870849,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.360595703125,0.8634135723114014,0.2791888415813446,1.25670063495636,291.3606262207031,291.1499938964844,287.815185546875,286.5897216796875,291.37060546875,297.4706726074219,291.3609313964844,1.0,0.5265718698501587,1.0,1.0,0.4387983679771423,1.0,-2.953463315963745,1.866653323173523,1.0868098735809326,0.9708329439163208,0.0,0.0,0.0,91.0363998413086,135.0,25.52147483825684,-0.0,1924.7518310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961000,297.4681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.36138916015625,0.8151499629020691,0.2533318698406219,0.2285453081130981,297.5458068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.36138916015625,0.8703078031539917,0.3117100894451141,0.2953973114490509,297.4320678710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.36138916015625,0.817629337310791,0.255667120218277,0.179466426372528,297.4569396972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.36138916015625,0.8375592827796936,0.2764476239681244,0.2624856531620025,297.384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.36138916015625,0.8416702747344971,0.2805791199207306,1.2646363973617554,291.36138916015625,291.1499938964844,287.8438415527344,286.60699462890625,291.36700439453125,297.4694519042969,291.3615417480469,1.0,0.53523188829422,1.0,1.0,0.4359565079212188,1.0,-2.975050449371338,1.886873364448548,1.0881770849227903,0.9845612645149232,0.0,0.0,0.0,100.02164459228516,123.0,14.500354766845703,-0.0,2006.194091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961060,297.4663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3567199707031,0.8083475232124329,0.2551682889461517,0.2303610444068908,297.5450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3565979003906,0.8629623651504517,0.3141387403011322,0.2978464961051941,297.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3567199707031,0.8106509447097778,0.2572792172431946,0.1807193011045456,297.45526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3566589355469,0.8306326270103455,0.2782280445098877,0.2643399834632873,297.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3566589355469,0.8342152833938599,0.2818935513496399,1.2713688611984253,291.3564453125,291.1499938964844,287.8726501464844,286.624267578125,291.3515625,297.4678039550781,291.3557434082031,1.0,0.539901077747345,1.0,1.0,0.4315515756607055,1.0,-2.993873119354248,1.9092806577682493,1.0845924615859983,1.001353144645691,0.0,0.0,0.0,104.32161712646484,123.0,-1.154247760772705,-0.0,2060.106689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961120,297.4638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3454284667969,0.8076428174972534,0.2569316029548645,0.2320136874914169,297.5437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.34527587890625,0.8623806834220886,0.3165223300457001,0.3001551628112793,297.427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3454284667969,0.8097158074378967,0.258827269077301,0.1818515211343765,297.4530334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3453674316406,0.8297597169876099,0.2799431085586548,0.2660300731658935,297.3804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3453674316406,0.8328860998153687,0.2831335067749023,1.2772830724716189,291.3450927734375,291.1499938964844,287.90155029296875,286.6415100097656,291.3345031738281,297.4656982421875,291.3441772460937,1.0,0.5430756211280823,1.0,1.0,0.4271466732025146,1.0,-3.0108232498168945,1.931016087532044,1.079807162284851,1.0179885625839231,0.0,0.0,0.0,105.98670196533205,111.0,-15.409468650817873,-0.0,2097.880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961180,297.4609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3321533203125,0.8107268810272217,0.2586301863193512,0.23354072868824,297.542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3319702148437,0.8658962845802307,0.3188617825508117,0.3023545742034912,297.4252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3321228027344,0.8125377893447876,0.2603186964988708,0.1828920990228653,297.45037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3320617675781,0.8325536847114563,0.2815993726253509,0.267594575881958,297.3774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3320617675781,0.8352454900741577,0.2843054533004761,1.2825605869293213,291.3317565917969,291.1499938964844,287.9306030273437,286.6587829589844,291.3172302246094,297.4632263183594,291.3307189941406,1.0,0.5450220704078674,1.0,1.0,0.4227417707443237,1.0,-3.026324987411499,1.9520632028579712,1.0742619037628174,1.0343613624572754,0.0,0.0,0.0,105.91944885253906,111.0,-25.56089210510254,-0.0,2124.571044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961240,297.4576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3175048828125,0.8166608214378357,0.2602735459804535,0.2349655926227569,297.54034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3173217773437,0.8727557063102722,0.3211612999439239,0.3044631779193878,297.42218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3175048828125,0.8182218074798584,0.2617619335651397,0.1838584691286087,297.4473571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3174133300781,0.8383065462112427,0.2832049429416656,0.2690563499927521,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3174133300781,0.8405781984329224,0.2854176163673401,1.287310242652893,291.31707763671875,291.1499938964844,287.9597473144531,286.676025390625,291.2998046875,297.46044921875,291.3159484863281,1.0,0.5460221171379089,1.0,1.0,0.4183368682861328,1.0,-3.040632486343384,1.9725642204284668,1.0680683851242063,1.0505386590957642,0.0,0.0,0.0,104.51563262939452,99.0,-32.7537956237793,-0.0,2142.470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961300,297.4540100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3019104003906,0.8249765634536743,0.2618685364723205,0.2363061606884002,297.5382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3016967773437,0.8826748132705688,0.3234245777130127,0.3064959943294525,297.4188842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3018798828125,0.8263277411460876,0.2631635069847107,0.1847640573978424,297.4440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.30181884765625,0.846781313419342,0.2847660183906555,0.2704333364963531,297.3704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.30181884765625,0.8486378192901611,0.2864766120910644,1.2916179895401,291.3014831542969,291.1499938964844,287.989013671875,286.6932678222656,291.28228759765625,297.4574890136719,291.30029296875,1.0,0.5462847352027893,1.0,1.0,0.4139319658279419,1.0,-3.053945541381836,1.992630243301392,1.0613151788711548,1.066572904586792,0.0,0.0,0.0,102.07300567626952,99.0,-37.82060623168945,-0.0,2153.34228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961360,297.45025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2887268066406,0.8356620669364929,0.2634246051311493,0.237577810883522,297.5359191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.28863525390625,0.8955938816070557,0.3256585299968719,0.3084665834903717,297.4154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2887268066406,0.8368457555770874,0.2645319700241089,0.1856205314397812,297.44061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2886962890625,0.8580518364906311,0.2862910032272339,0.2717411816120147,297.3665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2886962890625,0.8594791889190674,0.2874912917613983,1.295560002326965,291.2884826660156,291.1499938964844,288.0184020996094,286.71051025390625,291.2734069824219,297.454345703125,291.2878112792969,1.0,0.5459758639335632,1.0,1.0,0.4106782674789428,1.0,-3.066439628601074,2.0094223022460938,1.057017207145691,1.0795798301696775,0.0,0.0,0.0,98.8307647705078,87.0,-35.38023376464844,-0.0,2158.6357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961420,297.446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2793273925781,0.8492000699043274,0.2649619579315185,0.2388009876012802,297.5336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2792358398437,0.9121381640434264,0.3278800547122955,0.3103934824466705,297.4121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2793273925781,0.8502411246299744,0.2658848166465759,0.186442345380783,297.4372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.279296875,0.8725125789642334,0.2877967953681946,0.2729989290237427,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.279296875,0.8734750747680664,0.2884793877601623,1.299229621887207,291.2790832519531,291.1499938964844,288.0478820800781,286.72772216796875,291.2655944824219,297.4512939453125,291.2784423828125,1.0,0.5452283024787903,1.0,1.0,0.4074245393276214,1.0,-3.0783355236053467,2.025747299194336,1.0525882244110107,1.0922918319702148,0.0,0.0,0.0,94.95764923095705,87.0,-31.2393856048584,-0.0,2159.57421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961480,297.44293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2704467773437,0.8664011359214783,0.2664855122566223,0.2399918884038925,297.5314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2703552246094,0.9343560934066772,0.3300940990447998,0.3122921884059906,297.4089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2704467773437,0.8673006296157837,0.2672276198863983,0.1872413456439972,297.43389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2704162597656,0.8907319903373718,0.2892893552780151,0.2742226123809814,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2704162597656,0.8911811113357544,0.2894477844238281,1.3027067184448242,291.27020263671875,291.1499938964844,288.0774841308594,286.7449645996094,291.2579040527344,297.4483337402344,291.2696228027344,1.0,0.544146716594696,1.0,1.0,0.4041708409786224,1.0,-3.089819431304932,2.0419158935546875,1.047903537750244,1.1049665212631226,0.0,0.0,0.0,90.588134765625,75.0,-28.25343132019043,-0.0,2157.151611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961540,297.4394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2619934082031,0.8882684707641602,0.267995536327362,0.2411563694477081,297.5293273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.26190185546875,0.9606001377105712,0.3323018848896026,0.3141694664955139,297.4057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2619934082031,0.8890092968940735,0.2685620486736297,0.1880229413509369,297.4306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.261962890625,0.913995087146759,0.2907708883285522,0.2754199206829071,297.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.261962890625,0.9138780236244202,0.2903993725776672,1.3060317039489746,291.26177978515625,291.1499938964844,288.107177734375,286.7621765136719,291.2503967285156,297.44549560546875,291.26123046875,1.0,0.5428082942962646,1.0,1.0,0.4009171426296234,1.0,-3.1009793281555176,2.057979345321656,1.043000102043152,1.117630124092102,0.0,0.0,0.0,85.8327407836914,75.0,-26.05096435546875,-0.0,2152.0751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961600,297.4359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2539367675781,0.9168049097061156,0.2694922983646393,0.2422983050346374,297.5273132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2538452148437,0.988014817237854,0.3345043063163757,0.3160301148891449,297.4028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2539367675781,0.9174326062202454,0.2698892056941986,0.1887908726930618,297.42755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2538757324219,0.945793628692627,0.2922430634498596,0.2765965759754181,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2538757324219,0.9450291395187378,0.2913365662097931,1.3092344999313354,291.25372314453125,291.1499938964844,288.1369934082031,286.77935791015625,291.2430114746094,297.4427795410156,291.253173828125,1.0,0.5412779450416565,1.0,1.0,0.3976634442806244,1.0,-3.111879110336304,2.073974132537842,1.0379050970077517,1.130300760269165,0.0,0.0,0.0,80.78697204589844,63.0,-24.37750244140625,-0.0,2144.942138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961660,297.43243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2499389648437,0.942579746246338,0.2709560394287109,0.2434890568256378,297.5264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2499389648437,0.9990000128746032,0.3368113040924072,0.3100631237030029,297.3997497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2499389648437,0.9429962635040284,0.2711893320083618,0.1896010935306549,297.4243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2499389648437,0.9698190689086914,0.2936862707138061,0.2778286337852478,297.3475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2499389648437,0.968559980392456,0.292240172624588,1.312678575515747,291.2499389648437,291.1499938964844,288.1668701171875,286.7965393066406,291.2435913085937,297.4400939941406,291.2497863769531,1.0,0.5390759110450745,1.0,1.0,0.3955400288105011,1.0,-3.1128809452056885,2.080742835998535,1.032138109207153,1.1371484994888306,0.0,0.0,0.0,77.1684799194336,63.0,-17.001453399658203,-0.0,2127.528564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961720,297.4288635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2488708496094,0.9609774351119996,0.2723945379257202,0.2446958571672439,297.5331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2488708496094,0.9990000128746032,0.3398429155349731,0.2955077290534973,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2488708496094,0.9611667990684508,0.2724682092666626,0.190427154302597,297.4211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2488708496094,0.9854241013526917,0.2951062619686126,0.2790803909301758,297.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2488708496094,0.9838085174560548,0.2931193709373474,1.3162013292312622,291.2488708496094,291.1499938964844,288.1968688964844,286.813720703125,291.2447509765625,297.440185546875,291.2487487792969,1.0,0.5358673930168152,1.0,1.0,0.3934166133403778,1.0,-3.1025538444519043,2.080189943313598,1.0223640203475952,1.1397351026535034,0.0,0.0,0.0,74.4746322631836,83.0,-10.694306373596191,-0.0,2094.85205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961780,297.4259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.24835205078125,0.966983437538147,0.2738689184188843,0.2459741085767746,297.5445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2483825683594,0.9990000128746032,0.3433966338634491,0.2916573286056518,297.3941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.24835205078125,0.9669817090034484,0.2737891972064972,0.1913121938705444,297.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2483825683594,0.9902512431144714,0.2965671718120575,0.2804102599620819,297.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2483825683594,0.988234281539917,0.2940443456172943,1.3201032876968384,291.2483825683594,291.1499938964844,288.2269592285156,286.83087158203125,291.24835205078125,297.44342041015625,291.24859619140625,1.0,0.5369505882263184,1.0,1.0,0.3912931978702545,1.0,-3.10723876953125,2.089245319366455,1.017993450164795,1.14686119556427,0.0,0.0,0.0,74.00323486328125,83.0,-5.220285415649414,-0.0,2100.746826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961840,297.4233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2504577636719,0.965001940727234,0.2753606140613556,0.2473209500312805,297.5535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2504577636719,0.9990000128746032,0.3467818796634674,0.2950540482997894,297.3921813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2504577636719,0.9648240208625792,0.2751356959342956,0.1922557801008224,297.41632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2504577636719,0.9885057806968688,0.2980537414550781,0.2818189263343811,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2504577636719,0.9859668612480164,0.295000284910202,1.324404001235962,291.2505187988281,291.1499938964844,288.25714111328125,286.8480224609375,291.25323486328125,297.4462890625,291.2508850097656,1.0,0.5400105118751526,1.0,1.0,0.3891697824001312,1.0,-3.122434139251709,2.104987859725952,1.0174461603164673,1.1578181982040403,0.0,0.0,0.0,75.03260803222656,103.0,0.3318911790847778,-0.0,2133.443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961900,297.4209289550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.253662109375,0.957045078277588,0.2768580019474029,0.2487095147371292,297.5575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2536926269531,0.9990000128746032,0.3497250080108642,0.3038820624351501,297.3904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.253662109375,0.9566876888275146,0.2764967679977417,0.1932377368211746,297.4144592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.253662109375,0.9817547798156738,0.2995553612709045,0.2832797169685364,297.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.253662109375,0.9785319566726683,0.2959720492362976,1.3289666175842283,291.2537536621094,291.1499938964844,288.28741455078125,286.8651733398437,291.258544921875,297.4473571777344,291.25421142578125,1.0,0.5448403358459473,1.0,1.0,0.3870463669300079,1.0,-3.14540696144104,2.1257593631744385,1.0196475982666016,1.1714887619018557,0.0,0.0,0.0,77.20652770996094,103.0,4.625613212585449,-0.0,2186.741943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961960,297.418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.25787353515625,0.943911910057068,0.2783547341823578,0.2501305639743805,297.5550842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2579040527344,0.9990000128746032,0.3520689606666565,0.3173348605632782,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.25787353515625,0.9433708190917968,0.2778664529323578,0.1942512691020965,297.41278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.25787353515625,0.9703059792518616,0.3010663688182831,0.2847838401794433,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.25787353515625,0.9662249088287354,0.2969484031200409,1.3337262868881226,291.25799560546875,291.1499938964844,288.3177490234375,286.8822937011719,291.2647399902344,297.44580078125,291.25860595703125,1.0,0.5511934161186218,1.0,1.0,0.3850454688072204,1.0,-3.1749603748321533,2.1504995822906494,1.024460792541504,1.1871726512908936,0.0,0.0,0.0,80.43003845214844,123.0,8.321951866149902,-0.0,2258.701416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962020,297.4165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.26287841796875,0.9259769916534424,0.2798445522785187,0.2515829205513,297.5458068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.262939453125,0.9990000128746032,0.3537280857563019,0.3342033624649048,297.3874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.26287841796875,0.9252761602401732,0.2792387008666992,0.1952956914901733,297.4112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2629089355469,0.9537410140037536,0.3025807738304138,0.2863304913043976,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2629089355469,0.9486811757087708,0.2979177236557007,1.3386536836624146,291.26300048828125,291.1499938964844,288.3481750488281,286.8993835449219,291.270751953125,297.4412841796875,291.263671875,1.0,0.5588083863258362,1.0,1.0,0.3830445408821106,1.0,-3.209308862686157,2.1783878803253174,1.030921220779419,1.2046774625778198,0.0,0.0,0.0,84.75847625732422,123.0,11.016980171203612,-0.0,2347.22509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962080,297.413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.268310546875,0.8887611031532288,0.2812643647193908,0.2531893253326416,297.5347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.26837158203125,0.9673325419425964,0.355149894952774,0.3361470103263855,297.3854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.268310546875,0.8880517482757568,0.2805511057376861,0.1964666843414306,297.40924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2683410644531,0.9132224321365356,0.3040366470813751,0.288049578666687,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2683410644531,0.9077361822128296,0.2988147139549255,1.3443443775177002,291.2684020996094,291.1499938964844,288.3786926269531,286.9164733886719,291.2746276855469,297.43463134765625,291.2688293457031,1.0,0.5661717057228088,1.0,1.0,0.3810436427593231,1.0,-3.225656509399414,2.1947429180145264,1.030913472175598,1.2164857387542725,0.0,0.0,0.0,93.47545623779295,143.0,11.78485870361328,-0.0,2426.476806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962140,297.4109191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2723388671875,0.8606902956962585,0.282651424407959,0.2547652721405029,297.5269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2723999023437,0.93409663438797,0.3568177819252014,0.33794766664505,297.3834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2723388671875,0.8599320650100708,0.2818421125411987,0.197621688246727,297.4071350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2723693847656,0.8832646608352661,0.3054725229740143,0.2897484004497528,297.3265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2723693847656,0.8778594136238098,0.2996807992458343,1.349881649017334,291.2724609375,291.1499938964844,288.4092712402344,286.9335327148437,291.27880859375,297.4294738769531,291.2728881835937,1.0,0.573703408241272,1.0,1.0,0.3790427446365356,1.0,-3.24133825302124,2.2107808589935303,1.03055739402771,1.227789282798767,0.0,0.0,0.0,102.60369873046876,143.0,11.68959140777588,-0.0,2507.60595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962200,297.407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2767639160156,0.8386803865432739,0.2840136289596557,0.2563259601593017,297.5212707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2768249511719,0.9057671427726746,0.3586437106132507,0.3399358689785003,297.3813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2767639160156,0.8378967046737671,0.2831179797649383,0.1987719684839248,297.405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2767944335937,0.8596154451370239,0.3068940639495849,0.2914418578147888,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2767639160156,0.8540615439414978,0.3005257546901703,1.355355739593506,291.2768859863281,291.1499938964844,288.43994140625,286.9505920410156,291.2834777832031,297.4252624511719,291.27734375,1.0,0.58133864402771,1.0,1.0,0.3770418167114258,1.0,-3.2571511268615723,2.226961851119995,1.0301893949508667,1.2391966581344604,0.0,0.0,0.0,112.0050277709961,161.0,12.06206226348877,-0.0,2591.28515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962260,297.4049377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2801208496094,0.8213714361190796,0.2853511571884155,0.2578599750995636,297.5170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2801513671875,0.8852134346961975,0.3605784773826599,0.3420499861240387,297.3793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2801208496094,0.8205384016036987,0.2843786180019378,0.1999082118272781,297.40289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2801208496094,0.8412047028541565,0.308301031589508,0.2931169867515564,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2801208496094,0.8355183601379395,0.3013509511947632,1.360715627670288,291.2801513671875,291.1499938964844,288.4706726074219,286.96759033203125,291.28485107421875,297.4217529296875,291.2804260253906,1.0,0.5887908339500427,1.0,1.0,0.3745469152927398,1.0,-3.272902011871338,2.2445485591888428,1.0283533334732056,1.252030849456787,0.0,0.0,0.0,121.29186248779295,161.0,10.061683654785156,-0.0,2674.99755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962320,297.4018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2820129394531,0.8062164783477783,0.2866600453853607,0.2593696415424347,297.513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.28204345703125,0.8682426810264587,0.3625748753547668,0.3442416191101074,297.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2820129394531,0.8052619695663452,0.285620778799057,0.2010323852300644,297.4007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2820129394531,0.8261366486549377,0.3096900582313537,0.2947763204574585,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2820129394531,0.8201378583908081,0.3021542131900787,1.365980625152588,291.2820739746094,291.1499938964844,288.50146484375,286.984619140625,291.2861022949219,297.41864013671875,291.2823181152344,1.0,0.5961797833442688,1.0,1.0,0.3720520138740539,1.0,-3.288559436798096,2.26224422454834,1.026315212249756,1.2650015354156494,0.0,0.0,0.0,130.56813049316406,149.0,7.9442620277404785,-0.0,2759.242431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962380,297.3986511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2839660644531,0.8007993698120117,0.2879437804222107,0.260666012763977,297.51092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2839660644531,0.8628273606300354,0.364608496427536,0.3462815880775451,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2839660644531,0.7997919321060181,0.2868456840515136,0.2019971460103988,297.3985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2839660644531,0.8210553526878357,0.3110613524913788,0.296220064163208,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2839660644531,0.8145514130592346,0.3029359877109527,1.3702055215835571,291.28399658203125,291.1499938964844,288.5323181152344,287.0015869140625,291.28741455078125,297.41583251953125,291.2842102050781,1.0,0.5997838973999023,1.0,1.0,0.369557112455368,1.0,-3.301864624023437,2.278471231460572,1.0233935117721558,1.2772678136825562,0.0,0.0,0.0,134.74375915527344,149.0,6.671854019165039,-0.0,2810.552001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962440,297.3956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2856750488281,0.8004174828529358,0.2892205715179443,0.2618438899517059,297.5086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.28570556640625,0.862756073474884,0.3666748404502868,0.3482438623905182,297.3729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2856750488281,0.7993619441986084,0.2880686223506927,0.2028740644454956,297.3964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.28570556640625,0.8206850290298462,0.3124287128448486,0.2975435853004455,297.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2856750488281,0.8137030601501465,0.3037101924419403,1.373843789100647,291.2857360839844,291.1499938964844,288.5632629394531,287.0185546875,291.288818359375,297.4133605957031,291.28594970703125,1.0,0.601996898651123,1.0,1.0,0.3670622110366821,1.0,-3.313852548599243,2.293907880783081,1.019944667816162,1.2890846729278564,0.0,0.0,0.0,136.08204650878906,137.0,5.81416130065918,-0.0,2843.416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962500,297.39276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.28741455078125,0.8032028079032898,0.2904959917068481,0.2629497945308685,297.5068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2874450683594,0.8660364747047424,0.3687675595283508,0.3501618504524231,297.3710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.28741455078125,0.8021012544631958,0.2892951965332031,0.203698456287384,297.3944702148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.28741455078125,0.8232817649841309,0.3137975931167602,0.2987940311431885,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.28741455078125,0.8158674240112305,0.3044828176498413,1.3771207332611084,291.2874755859375,291.1499938964844,288.59423828125,287.0354919433594,291.2904357910156,297.4111633300781,291.28765869140625,1.0,0.6031087040901184,1.0,1.0,0.3645673096179962,1.0,-3.3250410556793213,2.3088808059692383,1.0161603689193726,1.3006675243377686,0.0,0.0,0.0,135.5653076171875,137.0,5.368246555328369,-0.0,2864.269775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962560,297.3901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2885131835937,0.8084404468536377,0.2917711436748504,0.264003574848175,297.50537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2885437011719,0.8720130920410156,0.3708806037902832,0.3520475625991821,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2885131835937,0.8073185682296753,0.2905270755290985,0.2044859379529953,297.3926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2885131835937,0.8281981348991394,0.3151698708534241,0.2999926507472992,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2885131835937,0.8203420042991638,0.30525603890419,1.3801383972167969,291.2885437011719,291.1499938964844,288.6252746582031,287.05242919921875,291.2903747558594,297.40924072265625,291.28863525390625,1.0,0.603402853012085,1.0,1.0,0.3618249893188476,1.0,-3.335656881332397,2.324247598648072,1.0114094018936155,1.3128072023391724,0.0,0.0,0.0,133.65248107910156,125.0,3.9246535301208496,-0.0,2876.078857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962620,297.3875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.28887939453125,0.8154778480529785,0.293042927980423,0.2650169730186462,297.5041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.28887939453125,0.8803510069847107,0.3730070292949676,0.3539082407951355,297.3677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.28887939453125,0.8143665790557861,0.2917625606060028,0.2052463889122009,297.3910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.28887939453125,0.8351053595542908,0.316544234752655,0.3011530339717865,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.28887939453125,0.8267236948013306,0.306028813123703,1.3829631805419922,291.28887939453125,291.1499938964844,288.6564025878906,287.0693359375,291.29034423828125,297.4075012207031,291.2889709472656,1.0,0.6030874252319336,1.0,1.0,0.3590826690196991,1.0,-3.3458445072174072,2.33944058418274,1.0064038038253784,1.3248974084854126,0.0,0.0,0.0,130.69229125976562,125.0,2.6053969860076904,-0.0,2881.049072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962680,297.3851623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2892150878906,0.8240428566932678,0.2943111062049866,0.2659986019134521,297.5030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2892150878906,0.8908742666244507,0.375143438577652,0.3557495772838592,297.3663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2892150878906,0.8229238986968994,0.2930015921592712,0.2059870511293411,297.3894958496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2892150878906,0.843910276889801,0.3179208934307098,0.3022853136062622,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2892150878906,0.8348644971847534,0.3068013787269592,1.3856436014175415,291.2892150878906,291.1499938964844,288.6875305175781,287.086181640625,291.2904663085937,297.40594482421875,291.2893371582031,1.0,0.6023246645927429,1.0,1.0,0.3563403487205505,1.0,-3.355710029602051,2.354478359222412,1.0012315511703491,1.336925387382507,0.0,0.0,0.0,126.9593734741211,113.0,1.8720691204071045,-0.0,2880.917724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962740,297.38287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.28961181640625,0.8342655897140503,0.2955757677555084,0.2669552266597748,297.5021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.28961181640625,0.903571605682373,0.3772881627082824,0.3575765788555145,297.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.28961181640625,0.8331131935119629,0.2942444384098053,0.206713318824768,297.3880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.28961181640625,0.8547626733779907,0.3193002045154571,0.3033969700336456,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.28961181640625,0.8448967337608337,0.3075742125511169,1.3882153034210205,291.28961181640625,291.1499938964844,288.71875,287.10302734375,291.2908020019531,297.4045104980469,291.28973388671875,1.0,0.6012235283851624,1.0,1.0,0.353598028421402,1.0,-3.365332841873169,2.369410514831543,0.995922327041626,1.3489181995391846,0.0,0.0,0.0,122.6368408203125,113.0,1.540789246559143,-0.0,2876.864501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962800,297.3807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.29010009765625,0.8464799523353577,0.2968367040157318,0.2678925693035126,297.5013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.29010009765625,0.9196865558624268,0.3794398605823517,0.3593937158584595,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.29010009765625,0.8452712297439575,0.2954910695552826,0.2074297666549682,297.3868103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.29010009765625,0.8679010272026062,0.3206823468208313,0.3044942915439605,297.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.29010009765625,0.8570869565010071,0.3083474338054657,1.390708327293396,291.2901306152344,291.1499938964844,288.75,287.119873046875,291.29132080078125,297.4032287597656,291.29022216796875,1.0,0.5998769402503967,1.0,1.0,0.3508557081222534,1.0,-3.374781370162964,2.384280204772949,0.9905014038085938,1.3608990907669067,0.0,0.0,0.0,117.88131713867188,101.0,1.485623121261597,-0.0,2869.906494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962860,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2906188964844,0.8612152338027954,0.2980934381484985,0.2688141167163849,297.5006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2906188964844,0.9394136667251588,0.3815975487232208,0.3612040281295776,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.29058837890625,0.8599383234977722,0.296741247177124,0.2081392258405685,297.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2906188964844,0.8836785554885864,0.3220671713352203,0.3055813014507293,297.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2906188964844,0.8718587160110474,0.3091208636760711,1.3931416273117063,291.2906188964844,291.1499938964844,288.7815246582031,287.1362609863281,291.291748046875,297.40203857421875,291.29071044921875,1.0,0.5983455181121826,1.0,1.0,0.3480538427829742,1.0,-3.3840982913970947,2.3992886543273926,0.9848097562789916,1.3730571269989014,0.0,0.0,0.0,112.79540252685548,101.0,1.4131569862365725,-0.0,2860.70751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962920,297.3766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.291259765625,0.8790462017059326,0.299345463514328,0.2697227895259857,297.5000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.291259765625,0.9612597227096558,0.3837601244449615,0.3630099892616272,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.291259765625,0.8777058124542236,0.2979943752288818,0.2088440209627151,297.38458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.291259765625,0.9024387001991272,0.3234542310237884,0.3066612482070923,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.291259765625,0.8896656036376953,0.3098941147327423,1.3955307006835938,291.291259765625,291.1499938964844,288.81353759765625,287.15185546875,291.29266357421875,297.40093994140625,291.2913818359375,1.0,0.5966833829879761,1.0,1.0,0.345251977443695,1.0,-3.393318653106689,2.414296388626098,0.9790222644805908,1.3852430582046509,0.0,0.0,0.0,107.47149658203124,89.0,1.6721271276474,-0.0,2849.86083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
