time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11962980,297.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.29229736328125,0.9006340503692627,0.3005931079387665,0.2706204354763031,297.4995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.29229736328125,0.9836124777793884,0.3859277665615082,0.3648132979869842,297.3609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.29229736328125,0.899254322052002,0.2992509007453918,0.2095456421375274,297.38360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.29229736328125,0.9267619252204896,0.3248440027236938,0.3077362477779388,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.29229736328125,0.9114623665809632,0.3106675148010254,1.3978853225708008,291.29229736328125,291.1499938964844,288.84600830078125,287.16668701171875,291.2940673828125,297.3999328613281,291.29248046875,1.0,0.594921886920929,1.0,1.0,0.3424501121044159,1.0,-3.4024641513824463,2.4293038845062256,0.9731603860855104,1.3974509239196775,0.0,0.0,0.0,101.96218872070312,89.0,2.313791990280152,-0.0,2837.708251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963040,297.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2940368652344,0.9246450662612916,0.3018283545970917,0.2715409994125366,297.4993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2940979003906,0.9990000128746032,0.3881239295005798,0.3633937537670135,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2940368652344,0.9230617880821228,0.3005024194717407,0.2102703154087066,297.38262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2940673828125,0.9522338509559632,0.3262282013893127,0.3088418841361999,297.292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2940673828125,0.9361850023269652,0.3114327192306518,1.4003736972808838,291.29412841796875,291.1499938964844,288.87890625,287.18072509765625,291.29571533203125,297.39892578125,291.2943115234375,1.0,0.5928764939308167,1.0,1.0,0.3396482467651367,1.0,-3.4078516960144043,2.441777467727661,0.966074287891388,1.4086511135101318,0.0,0.0,0.0,97.07167053222656,92.0,3.389240026473999,-0.0,2820.74755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963100,297.3706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.29541015625,0.933508574962616,0.3030333518981933,0.2725754082202911,297.50323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2954406738281,0.9990000128746032,0.3907161355018616,0.3559484779834747,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.29541015625,0.9319432973861694,0.3017322123050689,0.2110889703035354,297.3815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.29541015625,0.9606492519378662,0.327590674161911,0.3100744783878326,297.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.29541015625,0.9444114565849304,0.3121748566627502,1.4034545421600342,291.2954406738281,291.1499938964844,288.9122619628906,287.1940612792969,291.29718017578125,297.3991394042969,291.2955627441406,1.0,0.5920272469520569,1.0,1.0,0.3368463814258575,1.0,-3.40590500831604,2.449402332305908,0.9565027356147766,1.4166516065597534,0.0,0.0,0.0,95.56305694580078,92.0,3.4827568531036377,-0.0,2808.03662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963160,297.3686828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2970886230469,0.9404301047325134,0.3042337298393249,0.2736132740974426,297.5103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.297119140625,0.9990000128746032,0.3936514854431152,0.3505189418792724,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2970886230469,0.9389163255691528,0.3029671013355255,0.2119168192148208,297.3804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2970886230469,0.9670060873031616,0.3289587199687958,0.3113197982311249,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2970886230469,0.9506263136863708,0.3129245042800903,1.406597375869751,291.297119140625,291.1499938964844,288.946044921875,287.2066955566406,291.29931640625,297.4010314941406,291.2972717285156,1.0,0.5917121171951294,1.0,1.0,0.3339595198631286,1.0,-3.4070045948028564,2.4593324661254883,0.9476720690727234,1.4261648654937744,0.0,0.0,0.0,94.57843780517578,110.0,4.159604549407959,-0.0,2804.741943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963220,297.3669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2990417480469,0.9400609731674194,0.3054453134536743,0.2747018933296203,297.51763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.299072265625,0.9990000128746032,0.3966503739356994,0.3522751033306122,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2990417480469,0.9385983943939208,0.3042228519916534,0.2127907425165176,297.3797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.299072265625,0.9667468070983888,0.3303482234477997,0.3126278519630432,297.2884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2990417480469,0.9497352242469788,0.3136985003948211,1.4100494384765625,291.2991027832031,291.1499938964844,288.980224609375,287.2186279296875,291.3030090332031,297.403564453125,291.2994384765625,1.0,0.5941457152366638,1.0,1.0,0.3310726881027221,1.0,-3.4182944297790527,2.4762513637542725,0.9420431852340698,1.4393415451049805,0.0,0.0,0.0,95.30705261230467,110.0,5.501179218292236,-0.0,2833.4609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963280,297.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3024597167969,0.934542715549469,0.3066579103469848,0.2758336365222931,297.52130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.302490234375,0.9990000128746032,0.3993386626243591,0.3591758906841278,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3024597167969,0.9331355094909668,0.3054895997047424,0.2137051224708557,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.302490234375,0.9618234038352966,0.3317495286464691,0.3139912784099579,297.2875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3024597167969,0.9438051581382751,0.3144845962524414,1.4137730598449707,291.30255126953125,291.1499938964844,289.0147705078125,287.2298889160156,291.3077087402344,297.4048767089844,291.302978515625,1.0,0.5981138944625854,1.0,1.0,0.3281858563423157,1.0,-3.437016487121582,2.4982683658599854,0.938748061656952,1.4555450677871704,0.0,0.0,0.0,97.30064392089844,128.0,7.671020030975342,-0.0,2886.019775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963340,297.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3066101074219,0.925242841243744,0.3078657686710357,0.2769931852817535,297.5200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3066711425781,0.9990000128746032,0.4015703797340393,0.3700766563415527,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3066101074219,0.92391836643219,0.3067611455917358,0.2146479040384292,297.3787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.306640625,0.9531948566436768,0.3331564664840698,0.3153938949108124,297.2867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3066101074219,0.9340351819992064,0.3152719736099243,1.4176740646362305,291.30670166015625,291.1499938964844,289.0497131347656,287.2405090332031,291.31298828125,297.4042358398437,291.3072204589844,1.0,0.6034188270568848,1.0,1.0,0.3252989947795868,1.0,-3.46144437789917,2.524268388748169,0.9371758699417114,1.4740395545959473,0.0,0.0,0.0,100.32278442382812,128.0,9.72415828704834,-0.0,2957.882568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963400,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3116455078125,0.909907341003418,0.3090572655200958,0.278204470872879,297.5137023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3117370605469,0.9956759810447692,0.4032906889915466,0.3813560903072357,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3116455078125,0.9087557196617126,0.308025598526001,0.2156374752521515,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3116760253906,0.9377989768981934,0.3345571160316467,0.3168605864048004,297.2857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3116760253906,0.9178057312965392,0.3160442113876343,1.4218498468399048,291.3117980957031,291.1499938964844,289.08502197265625,287.2505187988281,291.318359375,297.4012756347656,291.3123779296875,1.0,0.6096323728561401,1.0,1.0,0.3224121630191803,1.0,-3.4870474338531494,2.55112624168396,0.9359209537506104,1.4934877157211304,0.0,0.0,0.0,104.98917388916016,146.0,11.717242240905762,-0.0,3043.088134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963460,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.31573486328125,0.8859452605247498,0.3101895451545715,0.279507964849472,297.507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3157653808594,0.9744784832000732,0.4049446582794189,0.3831851482391357,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.31573486328125,0.8849830031394958,0.3092406094074249,0.2167053073644638,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.31573486328125,0.9105345606803894,0.3359095156192779,0.3184342384338379,297.28424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.31573486328125,0.8924859166145325,0.3167570531368255,1.4264870882034302,291.3157653808594,291.1499938964844,289.1206359863281,287.25994873046875,291.32061767578125,297.397216796875,291.3160705566406,1.0,0.6157441139221191,1.0,1.0,0.3192462921142578,1.0,-3.5008792877197266,2.570889472961426,0.9299899935722352,1.509067177772522,0.0,0.0,0.0,112.64967346191406,146.0,10.57461643218994,-0.0,3120.45751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963520,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3185729980469,0.8654573559761047,0.3112927973270416,0.2807894349098205,297.5024719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.318603515625,0.9519363045692444,0.4067526757717132,0.3851114511489868,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3185729980469,0.864627480506897,0.3104370832443237,0.2177631109952926,297.37628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3185729980469,0.8889309763908386,0.3372446894645691,0.3199956119060516,297.2825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3185729980469,0.8712887763977051,0.3174444139003753,1.431022047996521,291.3186340332031,291.141845703125,289.1565856933594,287.268798828125,291.3233337402344,297.39404296875,291.3189392089844,1.0,0.6220288872718811,1.0,1.0,0.3160803914070129,1.0,-3.514689445495605,2.590761661529541,0.9239276647567748,1.524768948554993,0.0,0.0,0.0,120.71719360351562,164.0,9.518795013427734,-0.0,3200.77734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963580,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3218078613281,0.8480595946311951,0.3123706579208374,0.2820566296577453,297.4991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.32183837890625,0.9300230145454408,0.4086610972881317,0.3871661424636841,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.32177734375,0.8473647236824036,0.3116176724433899,0.218816801905632,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3218078613281,0.8704685568809509,0.338564783334732,0.3215523660182953,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3218078613281,0.853186309337616,0.3181104958057403,1.4355032444000244,291.3218688964844,291.09686279296875,289.1928405761719,287.277099609375,291.3266906738281,297.3914794921875,291.3222045898437,1.0,0.6284323930740356,1.0,1.0,0.312914490699768,1.0,-3.52856707572937,2.610746145248413,0.9178208708763124,1.5405644178390503,0.0,0.0,0.0,129.08335876464844,164.0,9.387103080749512,-0.0,3283.673583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963640,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3254089355469,0.8332377672195435,0.3134275376796722,0.2833114564418793,297.4967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3254699707031,0.9106263518333436,0.4106306731700897,0.3893037736415863,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3254089355469,0.8326645493507385,0.3127855956554413,0.2198670208454132,297.3739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.325439453125,0.8546279072761536,0.3398726284503937,0.323104977607727,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3254089355469,0.8377639651298523,0.318759560585022,1.4399408102035522,291.32550048828125,291.0515441894531,289.2294006347656,287.2848815917969,291.3305969238281,297.38922119140625,291.32586669921875,1.0,0.6349062323570251,1.0,1.0,0.3097486197948456,1.0,-3.5424697399139404,2.630812168121338,0.9116576313972472,1.5564358234405518,0.0,0.0,0.0,137.6701202392578,167.0,9.801640510559082,-0.0,3368.60107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963700,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3294982910156,0.8244805335998535,0.3144670724868774,0.2844566404819488,297.49481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3295593261719,0.9001335501670837,0.4126400649547577,0.3913928568363189,297.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3294982910156,0.8240088224411011,0.3139432668685913,0.2208374589681625,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3295288085937,0.8454380035400391,0.3411698937416076,0.3245497047901153,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3294982910156,0.8285908699035645,0.3193937242031097,1.4438462257385254,291.32958984375,291.0058898925781,289.2662353515625,287.29217529296875,291.3349304199219,297.38726806640625,291.3299560546875,1.0,0.6396018266677856,1.0,1.0,0.3065827190876007,1.0,-3.5552127361297607,2.6501283645629883,0.9050844311714172,1.5719391107559204,0.0,0.0,0.0,143.76376342773438,167.0,10.524042129516602,-0.0,3436.2294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963760,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3266906738281,0.818437933921814,0.3154895305633545,0.2855403423309326,297.4932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3265686035156,0.8933362364768982,0.4146705865859985,0.3934606611728668,297.3493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3266906738281,0.8180635571479797,0.3150917887687683,0.2217647582292556,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.32666015625,0.8392857313156128,0.3424575626850128,0.3259354829788208,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3266906738281,0.8222161531448364,0.3200145959854126,1.4474536180496216,291.3265075683594,290.9598999023437,289.3033142089844,287.29901123046875,291.3229675292969,297.385498046875,291.3259582519531,1.0,0.6436877250671387,1.0,1.0,0.300958901643753,1.0,-3.56731390953064,2.676676988601685,0.8906368017196655,1.5948145389556885,0.0,0.0,0.0,148.5333251953125,155.0,-1.1735928058624268,-0.0,3494.75146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963820,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.317138671875,0.81787109375,0.3164615333080292,0.286463975906372,297.4915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3170166015625,0.8931737542152405,0.4166805446147918,0.3953922688961029,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.317138671875,0.8176048994064331,0.3162040412425995,0.2225757092237472,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3171081542969,0.8388465046882629,0.3437095582485199,0.3271640241146087,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.317138671875,0.8213280439376831,0.3205973207950592,1.450302243232727,291.3169250488281,290.9136047363281,289.34063720703125,287.3053894042969,291.30963134765625,297.3835144042969,291.3162841796875,1.0,0.6454633474349976,1.0,1.0,0.2953350841999054,1.0,-3.57765793800354,2.7025909423828125,0.8750668168067932,1.6176183223724363,0.0,0.0,0.0,149.82345581054688,155.0,-12.76255702972412,-0.0,3528.070556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963880,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3065795898437,0.8203174471855164,0.3173936009407043,0.2872731685638428,297.48980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3064270019531,0.8966502547264099,0.4186705648899078,0.3972267508506775,297.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3065795898437,0.8201699256896973,0.3172875642776489,0.2233064919710159,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3065185546875,0.8415200710296631,0.3449322879314422,0.3282840251922607,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3065795898437,0.8234519362449646,0.3211475908756256,1.4526232481002808,291.30633544921875,290.8670349121094,289.3782043457031,287.3113708496094,291.2967834472656,297.38140869140625,291.3056640625,1.0,0.6462288498878479,1.0,1.0,0.2897112667560577,1.0,-3.5867674350738525,2.727698564529419,0.8590690493583679,1.6399521827697754,0.0,0.0,0.0,149.0999755859375,143.0,-20.30039405822754,-0.0,3546.19091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963940,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.29559326171875,0.8248521685600281,0.3182951211929321,0.2880015075206756,297.4880065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.29547119140625,0.9027023911476136,0.4206441640853882,0.3989920318126678,297.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.29559326171875,0.8248294591903687,0.3183494508266449,0.2239813506603241,297.3663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2955627441406,0.846430778503418,0.3461321890354156,0.3293274939060211,297.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.29559326171875,0.8276808261871338,0.3216716051101684,1.454566478729248,291.2953491210937,290.8202209472656,289.4159545898437,287.31695556640625,291.28448486328125,297.3792419433594,291.294677734375,1.0,0.646207869052887,1.0,1.0,0.2840874493122101,1.0,-3.595000028610229,2.752228021621704,0.8427720665931702,1.6619620323181152,0.0,0.0,0.0,147.0231170654297,143.0,-24.93527030944824,-0.0,3553.914794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964000,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845458984375,0.8311166167259216,0.3191730976104736,0.2886697053909302,297.4861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2843933105469,0.9112842679023744,0.4226048290729522,0.400705486536026,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845458984375,0.8312249779701233,0.3193951547145843,0.2246150374412536,297.3644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.28448486328125,0.8532789945602417,0.3473145067691803,0.3303140103816986,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845458984375,0.8336666226387024,0.3221746385097503,1.4562243223190308,291.2843017578125,290.77313232421875,289.45391845703125,287.3221740722656,291.27276611328125,297.3770446777344,291.2836303710937,1.0,0.6456105709075928,1.0,1.0,0.2784636318683624,1.0,-3.602574348449707,2.7763171195983887,0.8262571096420288,1.6837222576141355,0.0,0.0,0.0,143.95449829101562,131.0,-27.574602127075195,-0.0,3553.93310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964060,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2613830566406,0.8390676379203796,0.3200138211250305,0.289286732673645,297.48419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2609558105469,0.9226770997047424,0.4245392084121704,0.4023748338222503,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2613830566406,0.8393182158470154,0.3204143047332763,0.2252145111560821,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.26123046875,0.862042248249054,0.3484697341918945,0.3312530815601349,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2613525390625,0.8413658738136292,0.322648137807846,1.4576430320739746,291.2606811523437,290.725830078125,289.4920654296875,287.3270568847656,291.2335205078125,297.374755859375,291.25848388671875,1.0,0.644572377204895,1.0,1.0,0.268549382686615,1.0,-3.6095962524414062,2.813329696655273,0.7962665557861328,1.7185221910476685,0.0,0.0,0.0,140.12139892578125,131.0,-49.94798278808594,-0.0,3547.96826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964120,297.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2266845703125,0.8485314846038818,0.3207569420337677,0.2898235917091369,297.4814758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.22625732421875,0.93620103597641,0.4263916909694671,0.4039727747440338,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2266845703125,0.8489487171173096,0.3213579654693603,0.2257636487483978,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2265625,0.8724978566169739,0.3495515882968902,0.3321249783039093,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2266845703125,0.8506024479866028,0.3230476677417755,1.4587377309799194,291.2259521484375,290.6783447265625,289.5303649902344,287.3316345214844,291.1923522949219,297.3717346191406,291.2235717773437,1.0,0.6431885957717896,1.0,1.0,0.2586351037025451,1.0,-3.6158287525177,2.8505964279174805,0.765232503414154,1.7538232803344729,0.0,0.0,0.0,135.80601501464844,119.0,-71.12711334228516,-0.0,3537.04638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964180,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1905212402344,0.8595630526542664,0.3214072585105896,0.290263295173645,297.4781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1900634765625,0.951142966747284,0.4281635284423828,0.4054818451404571,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1905212402344,0.8601785898208618,0.3222272992134094,0.2262515425682068,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1903686523437,0.884609043598175,0.350560188293457,0.3329155743122101,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1905212402344,0.8614192008972168,0.3233714401721954,1.4594398736953735,291.18975830078125,290.6306457519531,289.5688171386719,287.3359375,291.1523132324219,297.3681335449219,291.18731689453125,1.0,0.641512930393219,1.0,1.0,0.2487208396196365,1.0,-3.6210997104644775,2.887010335922241,0.7340893745422363,1.7885587215423584,0.0,0.0,0.0,131.16485595703125,119.0,-84.45452117919922,-0.0,3521.685302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964240,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539001464844,0.8724016547203064,0.321981281042099,0.2906200289726257,297.4743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534118652344,0.966871976852417,0.4298671185970306,0.4069130718708038,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539001464844,0.8732441663742065,0.3230337798595428,0.2266858667135238,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537475585937,0.8984977006912231,0.3515056073665619,0.3336339890956878,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15386962890625,0.8740363121032715,0.3236280977725982,1.459784984588623,291.15313720703125,290.5827941894531,289.607421875,287.3399658203125,291.1136169433594,297.36407470703125,291.15069580078125,1.0,0.6395987272262573,1.0,1.0,0.2388065755367279,1.0,-3.625511407852173,2.9225759506225586,0.7029352784156799,1.8227001428604128,0.0,0.0,0.0,126.27913665771484,107.0,-92.35730743408205,-0.0,3502.63623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964300,297.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.117431640625,0.8873584866523743,0.322491705417633,0.2909075021743774,297.4701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1169738769531,0.9827681183815002,0.4315124452114105,0.4082778394222259,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.117431640625,0.8884495496749878,0.3237868249416351,0.2270745933055877,297.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1172790527344,0.9150918126106262,0.352396547794342,0.334290087223053,297.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.117431640625,0.8887519240379333,0.3238254487514496,1.4598146677017212,291.1166687011719,290.5348205566406,289.6461181640625,287.34381103515625,291.0763244628906,297.35968017578125,291.1142578125,1.0,0.637484073638916,1.0,1.0,0.2288923114538192,1.0,-3.629176616668701,2.9573068618774414,0.6718697547912598,1.856227159500122,0.0,0.0,0.0,121.19712829589844,107.0,-96.38804626464844,-0.0,3480.47802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964360,297.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.07720947265625,0.904703974723816,0.3229434788227081,0.2911381423473358,297.4657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.07666015625,0.9981229901313782,0.4331039786338806,0.4095803499221802,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.07720947265625,0.9060978293418884,0.3244904577732086,0.2274255901575088,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0770263671875,0.9356439113616944,0.3532368838787079,0.3348939716815948,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07720947265625,0.9058663249015808,0.3239675164222717,1.4595749378204346,291.0763244628906,290.4866943359375,289.6849060058594,287.3474426269531,291.03033447265625,297.3550720214844,291.0733642578125,1.0,0.635197103023529,1.0,1.0,0.2172824144363403,1.0,-3.6320641040802,2.996128559112549,0.6359353065490723,1.894076585769653,0.0,0.0,0.0,115.98216247558594,95.0,-105.41458129882812,-0.0,3455.705322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964420,297.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0339050292969,0.9153281450271606,0.3232866525650024,0.2913950681686401,297.4632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0333557128906,0.9990000128746032,0.4348606765270233,0.4003291130065918,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03387451171875,0.9171221256256104,0.3250975608825683,0.2278046011924743,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03369140625,0.9473643898963928,0.3539803028106689,0.3355352282524109,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0339050292969,0.9162667393684388,0.3240090608596802,1.4594932794570925,291.0329895019531,290.4384765625,289.72381591796875,287.3509216308594,290.9837341308594,297.3503112792969,291.0298767089844,1.0,0.6319615840911865,1.0,1.0,0.2056725323200225,1.0,-3.6214990615844727,3.024348020553589,0.5971511006355286,1.925755739212036,0.0,0.0,0.0,112.89498901367188,95.0,-112.86891174316406,-0.0,3410.764892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964480,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9900817871094,0.9266937375068665,0.3235524594783783,0.2915702164173126,297.4667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9896240234375,0.9990000128746032,0.4371834397315979,0.3879890143871307,297.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9900817871094,0.9288413524627686,0.3256375193595886,0.2281278073787689,297.3341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9898986816406,0.9587719440460204,0.354655772447586,0.3361005485057831,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9900817871094,0.9273351430892944,0.3239826261997223,1.4590415954589844,290.9891967773437,290.3901672363281,289.76275634765625,287.354248046875,290.9390563964844,297.3478088378906,290.98614501953125,1.0,0.6280229091644287,1.0,1.0,0.1940626353025436,1.0,-3.605851411819458,3.0477426052093506,0.5581088662147522,1.9538090229034424,0.0,0.0,0.0,109.71617126464844,98.0,-116.82678985595705,-0.0,3353.34130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964540,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.94744873046875,0.9346640706062316,0.3237816393375397,0.2917276322841644,297.4742126464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9470520019531,0.9990000128746032,0.4399198889732361,0.3797448873519897,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.94744873046875,0.9371167421340942,0.3261492550373077,0.2284436672925949,297.3288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.947265625,0.9664103984832764,0.3553016483783722,0.3366548418998718,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.94744873046875,0.9349886178970336,0.3239308297634125,1.4585471153259275,290.9466247558594,290.341796875,289.8017578125,287.35748291015625,290.8978576660156,297.3473815917969,290.9437561035156,1.0,0.6257675290107727,1.0,1.0,0.1824527531862259,1.0,-3.595536470413208,3.0742523670196533,0.5212842226028442,1.9830864667892456,0.0,0.0,0.0,107.63784790039062,98.0,-116.86156463623048,-0.0,3315.973388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964600,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9075622558594,0.9403731822967528,0.3239777386188507,0.2918753027915954,297.4822082519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9072265625,0.9990000128746032,0.4427581429481506,0.3739732205867767,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9075622558594,0.943114697933197,0.3266350030899048,0.2287573814392089,297.3236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.90740966796875,0.971788227558136,0.3559199869632721,0.3372048735618591,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9075622558594,0.9403921961784364,0.3238567113876343,1.458054780960083,290.90679931640625,290.2933959960937,289.8408203125,287.36065673828125,290.8599853515625,297.3475036621094,290.90411376953125,1.0,0.624125599861145,1.0,1.0,0.1708428710699081,1.0,-3.588520050048828,3.1022603511810303,0.4862594902515411,2.013025999069214,0.0,0.0,0.0,106.2248992919922,116.0,-113.67985534667967,-0.0,3290.75537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964660,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8671875,0.9390210509300232,0.3241622447967529,0.2920571267604828,297.48828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.86676025390625,0.9990000128746032,0.4454631209373474,0.375615119934082,297.29693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8671569824219,0.9420865178108216,0.3271162509918213,0.2291023284196853,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8669738769531,0.9709664583206176,0.3565325140953064,0.3377955853939056,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8671875,0.9387471079826356,0.323780745267868,1.45777690410614,290.8662414550781,290.2449645996094,289.8798828125,287.3638000488281,290.8133239746094,297.3475036621094,290.86297607421875,1.0,0.625282347202301,1.0,1.0,0.158646672964096,1.0,-3.5917999744415283,3.144247770309448,0.4475522935390472,2.053544044494629,0.0,0.0,0.0,106.69011688232422,116.0,-115.96141052246094,-0.0,3301.84912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964720,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8002014160156,0.9326480031013488,0.3242648243904114,0.292246401309967,297.48858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7993469238281,0.9990000128746032,0.4476376175880432,0.3825440406799316,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8001708984375,0.9360694289207458,0.3275359869003296,0.2294614762067794,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7998046875,0.9657120108604432,0.357085645198822,0.3384055197238922,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8002014160156,0.932095229625702,0.3236484825611114,1.4576053619384766,290.7984619140625,290.1965026855469,289.9189453125,287.366943359375,290.71844482421875,297.3450927734375,290.7925720214844,1.0,0.6279979944229126,1.0,1.0,0.1464504897594452,1.0,-3.602353572845459,3.2166247367858887,0.3857288062572479,2.1223387718200684,0.0,0.0,0.0,108.54041290283205,119.0,-157.35523986816406,-0.0,3339.225341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964780,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6971130371094,0.9272964000701904,0.3241244256496429,0.2922822535037994,297.48211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.69586181640625,0.9990000128746032,0.4491502344608307,0.3882882297039032,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6970520019531,0.9310875535011292,0.3277570307254791,0.2297242283821106,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6965637207031,0.9612828493118286,0.3574474453926086,0.3388896882534027,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6971130371094,0.9265139102935792,0.3233277201652527,1.4568514823913574,290.6947326660156,290.1480712890625,289.9580078125,287.3700866699219,290.58465576171875,297.33856201171875,290.6866760253906,1.0,0.6297871470451355,1.0,1.0,0.1342542916536331,1.0,-3.610078811645508,3.306026697158813,0.3040521442890167,2.209242343902588,0.0,0.0,0.0,110.09596252441406,119.0,-222.67388916015625,-0.0,3368.280517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964840,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5707397460937,0.9213783740997314,0.3236770331859588,0.2920710146427154,297.470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5692749023437,0.9990000128746032,0.450110524892807,0.3944451808929443,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5706787109375,0.9255619049072266,0.327721893787384,0.2298285216093063,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.57012939453125,0.956253468990326,0.3575606942176819,0.3391667306423187,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5707702636719,0.9204393029212952,0.3227577805519104,1.4551197290420532,290.5680847167969,290.09967041015625,289.9970397949219,287.3733215332031,290.4385681152344,297.3283996582031,290.5592346191406,1.0,0.6315594911575317,1.0,1.0,0.1220581009984016,1.0,-3.6162168979644775,3.4007699489593506,0.215446799993515,2.3017969131469727,0.0,0.0,0.0,111.6961898803711,122.0,-282.4633483886719,-0.0,3393.95361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964900,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4439392089844,0.9145506024360656,0.322947233915329,0.2915984988212585,297.4540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4425048828125,0.9990000128746032,0.4505312740802765,0.4015049636363983,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4438781738281,0.9191074967384338,0.3274429738521576,0.2297617197036743,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.443359375,0.9501712322235109,0.3574337065219879,0.339217871427536,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4439697265625,0.9135283827781676,0.321940153837204,1.4522991180419922,290.4414978027344,290.05133056640625,290.0360107421875,287.37664794921875,290.3114318847656,297.3150939941406,290.4335021972656,1.0,0.633245587348938,1.0,1.0,0.1098619103431701,1.0,-3.62122654914856,3.4859933853149414,0.1352332532405853,2.38520622253418,0.0,0.0,0.0,113.4633331298828,122.0,-309.9928283691406,-0.0,3417.91796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964960,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.35089111328125,0.9073070287704468,0.3220685422420501,0.2909324169158935,297.4343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3499755859375,0.9990000128746032,0.4505247771739959,0.4092557430267334,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.350830078125,0.9121338725090028,0.3270221054553985,0.2295613288879394,297.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3505249023437,0.9432715177536012,0.3571605682373047,0.3390882909297943,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.35089111328125,0.9062498211860656,0.32095867395401,1.4485663175582886,290.34942626953125,290.0030822753906,290.074951171875,287.3800964355469,290.2492370605469,297.2999267578125,290.3447265625,1.0,0.6348233222961426,1.0,1.0,0.1006649360060691,1.0,-3.625260353088379,3.538578748703003,0.0866815969347953,2.43640685081482,0.0,0.0,0.0,115.34564208984376,125.0,-275.0279541015625,-0.0,3439.958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965020,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2931823730469,0.900555431842804,0.3212327659130096,0.2902254164218902,297.41357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.29254150390625,0.9990000128746032,0.4502857327461242,0.4170708060264587,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.29315185546875,0.9054959416389464,0.3266140818595886,0.2293199300765991,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2929382324219,0.9362645745277404,0.3568882644176483,0.3388951122760772,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2931823730469,0.8994210958480835,0.319951444864273,1.44442880153656,290.292236328125,289.95489501953125,290.1138000488281,287.3836975097656,290.217529296875,297.2847595214844,290.28924560546875,1.0,0.6363021731376648,1.0,1.0,0.0914679616689682,1.0,-3.628643274307251,3.576480865478516,0.0521623454988002,2.473158836364746,0.0,0.0,0.0,117.23657989501952,125.0,-218.5041961669922,-0.0,3460.35986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965080,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2596435546875,0.89433753490448,0.3205203115940094,0.2895928919315338,297.3932189941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2593078613281,0.9990000128746032,0.4499561786651611,0.4244651794433594,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2596435546875,0.8995927572250366,0.3262905478477478,0.2291123420000076,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.259521484375,0.9295842051506042,0.3566883504390716,0.3387362658977508,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2596435546875,0.8930116891860962,0.318992555141449,1.440340518951416,290.2591857910156,289.9068298339844,290.1525573730469,287.38751220703125,290.2099609375,297.27069091796875,290.2577514648437,1.0,0.6377032995223999,1.0,1.0,0.0822709873318672,1.0,-3.631720781326294,3.602416753768921,0.0293040443211793,2.4980902671813965,0.0,0.0,0.0,119.08234405517578,128.0,-157.630126953125,-0.0,3479.6455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
