time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11965140,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2474365234375,0.8847283124923706,0.3199570477008819,0.2891334295272827,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.24737548828125,0.9936723113059998,0.4497687816619873,0.4262805879116058,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2474365234375,0.8902589678764343,0.3260765969753265,0.2290117293596267,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2474060058594,0.9188088178634644,0.3565875589847564,0.338711529970169,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2474365234375,0.8831584453582764,0.3181136846542358,1.4367905855178833,290.2473449707031,289.8589172363281,290.1911926269531,287.3915710449219,290.2206115722656,297.25848388671875,290.2471008300781,1.0,0.6386649012565613,1.0,1.0,0.0730740055441856,1.0,-3.62842059135437,3.61305832862854,0.015362205915153,2.5098586082458496,0.0,0.0,0.0,121.95110321044922,128.0,-98.88400268554688,-0.0,3489.587646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965200,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2508850097656,0.8767832517623901,0.3195729851722717,0.2888056337833404,297.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2510070800781,0.9870951175689696,0.4500232934951782,0.4264151453971863,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2508850097656,0.8825362324714661,0.3260073065757751,0.228987768292427,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2509460449219,0.9100971817970276,0.3566236197948456,0.3387819826602936,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2508850097656,0.8749234676361084,0.3173609972000122,1.4336252212524414,290.2510681152344,289.8111267089844,290.229736328125,287.3959045410156,290.2435302734375,297.2499084472656,290.25177001953125,1.0,0.6393910646438599,1.0,1.0,0.0638770312070846,1.0,-3.624403476715088,3.616847515106201,0.0075558233074843,2.5147645473480225,0.0,0.0,0.0,124.46134185791016,131.0,-47.43730545043945,-0.0,3494.866455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965260,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2664489746094,0.8707603812217712,0.3193733990192413,0.2886247038841247,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2667541503906,0.981891930103302,0.4506513178348541,0.4269169270992279,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2664794921875,0.8767052292823792,0.3260948061943054,0.2290562093257904,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2665710449219,0.9038197994232178,0.3568109273910522,0.3389710485935211,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2664489746094,0.8685773015022278,0.3167568743228912,1.430993676185608,290.2668762207031,289.7635192871094,290.26812744140625,287.4005432128906,290.27471923828125,297.2445068359375,290.2682800292969,1.0,0.6400332450866699,1.0,1.0,0.0561623312532901,1.0,-3.621437788009644,3.617496013641357,0.0039418344385921,2.516324520111084,0.0,0.0,0.0,126.52520751953124,131.0,-4.636803150177002,-0.0,3500.5390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965320,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2898254394531,0.8665004968643188,0.3193442821502685,0.2885838449001312,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.29022216796875,0.9782062768936156,0.451570600271225,0.4277091324329376,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.28985595703125,0.8726250529289246,0.3263333141803741,0.229216992855072,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2899780273437,0.8996027708053589,0.3571458160877228,0.3392808437347412,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2898254394531,0.8639715909957886,0.3163031041622162,1.4289352893829346,290.2903747558594,289.7160949707031,290.3063659667969,287.4055480957031,290.30908203125,297.24169921875,290.2921447753906,1.0,0.6407135128974915,1.0,1.0,0.0484476312994957,1.0,-3.620309829711914,3.618322134017944,0.0019878291059285,2.5174503326416016,0.0,0.0,0.0,128.13014221191406,134.0,27.73237609863281,-0.0,3507.6953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965380,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3179626464844,0.8633449077606201,0.3194604814052582,0.2886717915534973,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.31842041015625,0.9755448698997498,0.452714592218399,0.4287295639514923,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3180236816406,0.869642972946167,0.3267061114311218,0.2294674068689346,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3181457519531,0.8965141177177429,0.3576135635375976,0.339709609746933,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3179626464844,0.860461413860321,0.3159886300563812,1.427463173866272,290.318603515625,289.6689147949219,290.34442138671875,287.4109191894531,290.3451232910156,297.2408752441406,290.3206481933594,1.0,0.6414722204208374,1.0,1.0,0.0407329313457012,1.0,-3.62072229385376,3.619760513305664,0.0009619228658266,2.5187292098999023,0.0,0.0,0.0,129.4606475830078,134.0,51.253665924072266,-0.0,3516.959716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965440,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.34930419921875,0.8609161376953125,0.3196960389614105,0.2888688445091247,297.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.34979248046875,0.9735901355743408,0.4540322124958038,0.4299264848232269,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3493347167969,0.8673863410949707,0.3271938562393188,0.22979736328125,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3494873046875,0.8941700458526611,0.3581960499286651,0.340245246887207,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3492736816406,0.8576793074607849,0.3157968521118164,1.4265307188034058,290.3499755859375,289.6219177246094,290.38232421875,287.416748046875,290.38201904296875,297.24151611328125,290.35223388671875,1.0,0.6423357129096985,1.0,1.0,0.0330182313919067,1.0,-3.6224873065948486,3.622040510177612,0.0004467441758606,2.520446538925171,0.0,0.0,0.0,130.6238250732422,137.0,68.08979797363281,-0.0,3528.544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965500,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3827514648437,0.8589810132980347,0.3200325965881347,0.2891601622104645,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3832702636719,0.9721301794052124,0.4554915428161621,0.4312675893306732,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3828125,0.8656245470046997,0.3277824819087982,0.2301989048719406,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3829345703125,0.8923354148864746,0.3588798940181732,0.3408778309822082,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3827514648437,0.8553985357284546,0.3157151043415069,1.4260960817337036,290.38348388671875,289.5752258300781,290.41998291015625,287.4230041503906,290.4192199707031,297.2433166503906,290.3858337402344,1.0,0.6433181166648865,1.0,1.0,0.0253035295754671,1.0,-3.625462055206299,3.62526273727417,0.0001991457684198,2.522744655609131,0.0,0.0,0.0,131.6886749267578,137.0,79.72134399414062,-0.0,3542.5400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965560,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.41754150390625,0.8573545813560486,0.3204506933689117,0.2895289361476898,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4180603027344,0.9709814786911012,0.4570627212524414,0.4327226877212524,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4175720214844,0.8641740083694458,0.328455775976181,0.2306618392467498,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.417724609375,0.8908206224441528,0.3596493005752563,0.3415941298007965,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4175109863281,0.8534384369850159,0.3157272040843963,1.426096796989441,290.41827392578125,289.5287475585937,290.4574584960937,287.4297790527344,290.4565124511719,297.2459411621094,290.4206848144531,1.0,0.6444219946861267,1.0,1.0,0.0202428251504898,1.0,-3.6294682025909424,3.6293556690216064,0.0001125761336879,2.5256052017211914,0.0,0.0,0.0,132.71128845214844,140.0,87.7008285522461,-0.0,3558.869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965620,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4530944824219,0.8559252023696899,0.3209372758865356,0.2899635434150696,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4536437988281,0.9700303077697754,0.4587272405624389,0.4342727959156036,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.453125,0.8629237413406372,0.3292025923728943,0.2311788201332092,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4532775878906,0.8895107507705688,0.3604933619499206,0.3423844873905182,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4530639648437,0.851689875125885,0.3158217072486877,1.426485538482666,290.4538269042969,289.48260498046875,290.4946594238281,287.4371032714844,290.49365234375,297.2492370605469,290.456298828125,1.0,0.6456465721130371,1.0,1.0,0.0151821179315447,1.0,-3.6343796253204346,3.6343157291412354,6.369987386278808e-05,2.529062271118164,0.0,0.0,0.0,133.7257080078125,140.0,92.9509735107422,-0.0,3577.447021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965680,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4890441894531,0.8546140193939209,0.3214797079563141,0.2904524505138397,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4895935058594,0.9691938757896424,0.4604683220386505,0.4359009861946106,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4891052246094,0.8617950081825256,0.3300114274024963,0.2317419201135635,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4892578125,0.8883238434791565,0.3614006638526916,0.343238353729248,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.489013671875,0.8500748872756958,0.3159861862659454,1.4272080659866333,290.48980712890625,289.436767578125,290.5316467285156,287.44500732421875,290.53057861328125,297.2529602050781,290.4922790527344,1.0,0.6469837427139282,1.0,1.0,0.0101214125752449,1.0,-3.640059947967529,3.6400246620178223,3.542072590789758e-05,2.5330374240875244,0.0,0.0,0.0,134.75428771972656,143.0,96.32865142822266,-0.0,3598.093505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965740,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.52520751953125,0.8533776998519897,0.3220712542533874,0.2909887731075287,297.3686828613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5257873535156,0.9684263467788696,0.4622766375541687,0.4375974535942077,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5252685546875,0.8607444167137146,0.3308760225772857,0.2323463857173919,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5254211425781,0.8872146606445312,0.3623644411563873,0.3441491723060608,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5251770019531,0.8485502004623413,0.3162130117416382,1.428229570388794,290.5259704589844,289.3912353515625,290.568359375,287.4535522460937,290.5672607421875,297.25701904296875,290.5284729003906,1.0,0.6484276652336121,1.0,1.0,0.0050607062876224,1.0,-3.646426200866699,3.646406888961792,1.9354438336449675e-05,2.53748083114624,0.0,0.0,0.0,135.8092041015625,143.0,98.35958099365234,-0.0,3620.694580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965800,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5614013671875,0.8521864414215088,0.3227048814296722,0.2915653586387634,297.3735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5619812011719,0.9676948189735411,0.4641414582729339,0.4393510520458221,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5614624023437,0.8597416877746582,0.3317892551422119,0.2329866737127304,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5616149902344,0.886151134967804,0.3633761703968048,0.3451084494590759,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5613708496094,0.8470841646194458,0.3164925575256347,1.4295048713684082,290.5621643066406,289.3460693359375,290.6047668457031,287.4627380371094,290.60369873046875,297.2613220214844,290.56463623046875,1.0,0.6499667763710022,1.0,1.0,0.0,1.0,-3.653373956680298,3.6533634662628174,1.0392313924967311e-05,2.5423238277435303,0.0,0.0,0.0,136.89651489257812,146.0,99.5087432861328,-0.0,3645.046142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965860,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5975341796875,0.851029098033905,0.3233778476715088,0.2921791672706604,297.378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5980834960937,0.96698659658432,0.4660578370094299,0.4411564171314239,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5975952148437,0.8587755560874939,0.3327482342720032,0.233660489320755,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5977478027344,0.8851204514503479,0.3644317388534546,0.3461119532585144,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5975036621094,0.845663845539093,0.3168199956417084,1.4310102462768557,290.5982971191406,289.30126953125,290.6408996582031,287.47265625,290.63983154296875,297.26580810546875,290.60076904296875,1.0,0.6515945196151733,1.0,1.0,0.0,1.0,-3.6608521938323975,3.660842180252075,1.001707096293103e-05,2.5475292205810547,0.0,0.0,0.0,138.01803588867188,146.0,100.00910949707033,-0.0,3671.04833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965920,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.63348388671875,0.8498989343643188,0.3240863382816314,0.2928266823291778,297.3839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6340637207031,0.9662938117980956,0.4680199027061462,0.4430074095726013,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.633544921875,0.8578387498855591,0.3337488174438476,0.2343648225069046,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6336975097656,0.8841146230697632,0.3655260801315307,0.3471544086933136,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6334533691406,0.8442801833152771,0.3171892762184143,1.4327163696289062,290.6342468261719,289.2568664550781,290.6767272949219,287.4833068847656,290.6756591796875,297.2704162597656,290.6366882324219,1.0,0.6533016562461853,1.0,1.0,0.0,1.0,-3.668797492980957,3.668787240982056,1.0060620297736024e-05,2.55306077003479,0.0,0.0,0.0,139.1729736328125,149.0,100.07571411132812,-0.0,3698.5546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965980,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.66925048828125,0.8487944006919861,0.3248285353183746,0.2935060262680053,297.3892517089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6697998046875,0.9656150341033936,0.470024973154068,0.4449010193347931,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6693115234375,0.8569296002388,0.3347889184951782,0.2350980788469314,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6694641113281,0.8831315636634827,0.3666566908359527,0.348233163356781,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6692199707031,0.8429301977157593,0.3175974190235138,1.434607982635498,290.66998291015625,289.2128601074219,290.7121887207031,287.4947509765625,290.7111511230469,297.27508544921875,290.67242431640625,1.0,0.6550828218460083,1.0,1.0,0.0,1.0,-3.677176952362061,3.6771669387817374,1.01066234492464e-05,2.5588953495025635,0.0,0.0,0.0,140.36012268066406,149.0,99.81443786621094,-0.0,3727.491943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966040,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7047119140625,0.8477161526679993,0.3256006240844726,0.2942136228084564,297.3946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7052917480469,0.964951753616333,0.472068190574646,0.4468322098255157,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.70477294921875,0.8560484051704407,0.335864394903183,0.2358571290969848,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7049255371094,0.8821720480918884,0.3678191900253296,0.3493436276912689,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7046813964844,0.8416129946708679,0.3180392682552337,1.436659812927246,290.7054443359375,289.1693115234375,290.7473449707031,287.50701904296875,290.7463073730469,297.2798156738281,290.7078857421875,1.0,0.6569281816482544,1.0,1.0,0.0,1.0,-3.685935497283936,3.685925245285034,1.0154835763387382e-05,2.5649943351745605,0.0,0.0,0.0,141.57534790039062,152.0,99.33235931396484,-0.0,3757.708251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966100,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7398986816406,0.8466651439666748,0.3264014422893524,0.2949483692646026,297.4000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7404479980469,0.964306116104126,0.4741487503051758,0.4487998485565185,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7399597167969,0.8551963567733765,0.3369745314121246,0.2366412729024887,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7401123046875,0.8812373876571655,0.3690126836299896,0.3504846692085266,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7398681640625,0.8403289914131165,0.3185136318206787,1.438864827156067,290.7406311035156,289.1261901855469,290.7821044921875,287.5201721191406,290.7810974121094,297.2846069335937,290.7430114746094,1.0,0.65883469581604,1.0,1.0,0.0,1.0,-3.695058107376098,3.695047855377197,1.0205176295130514e-05,2.571347236633301,0.0,0.0,0.0,142.81716918945312,152.0,98.67632293701172,-0.0,3789.173583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966160,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7747497558594,0.8456431031227112,0.327227383852005,0.2957072556018829,297.4054260253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7752990722656,0.9636819958686828,0.4762638509273529,0.450801134109497,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7748107910156,0.8543758392333984,0.3381168246269226,0.2374486625194549,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.77496337890625,0.880330502986908,0.3702345490455627,0.3516536653041839,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.77471923828125,0.8390796184539795,0.3190176486968994,1.4412086009979248,290.7754821777344,289.0835266113281,290.8164978027344,287.53424072265625,290.81549072265625,297.28936767578125,290.77783203125,1.0,0.6607959866523743,1.0,1.0,0.0,1.0,-3.704511404037476,3.704501152038574,1.025747314997716e-05,2.577930688858032,0.0,0.0,0.0,144.0818634033203,155.0,97.8938446044922,-0.0,3821.793701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966220,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.80926513671875,0.8446510434150696,0.3280763924121856,0.2964877784252167,297.41082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8097839355469,0.9630826115608216,0.4784117341041565,0.4528340101242065,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8092956542969,0.8535888195037842,0.3392897248268127,0.2382779419422149,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8094482421875,0.879453718662262,0.3714830875396728,0.352848619222641,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8092041015625,0.8378663063049316,0.3195492923259735,1.4436811208724976,290.8099670410156,289.0413513183594,290.8505249023437,287.5492553710937,290.8495178222656,297.29412841796875,290.8122863769531,1.0,0.6628071069717407,1.0,1.0,0.0,1.0,-3.7142720222473145,3.714261770248413,1.0311609003110789e-05,2.5847277641296387,0.0,0.0,0.0,145.36660766601562,155.0,97.01153564453124,-0.0,3855.50390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966280,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8433532714844,0.843691349029541,0.3289472460746765,0.2972882986068725,297.41619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8439025878906,0.9625117778778076,0.480590283870697,0.4548963606357574,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8434143066406,0.8528375029563904,0.340491235256195,0.2391276657581329,297.2873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.84356689453125,0.8786097764968872,0.3727563321590423,0.3540675938129425,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.84332275390625,0.836690366268158,0.3201062977313995,1.4462711811065674,290.84405517578125,288.99969482421875,290.88409423828125,287.5653076171875,290.88311767578125,297.29888916015625,290.84637451171875,1.0,0.6648631691932678,1.0,1.0,0.0,1.0,-3.724315643310547,3.7243051528930655,1.0367462891736068e-05,2.591721773147583,0.0,0.0,0.0,146.668212890625,158.0,96.04583740234376,-0.0,3890.23486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966340,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8770751953125,0.8427653312683105,0.3298403322696686,0.2981088757514953,297.4215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.87762451171875,0.9619715809822084,0.4827994406223297,0.4569880366325378,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.87713623046875,0.852122962474823,0.3417214155197143,0.2399977445602417,297.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8772888183594,0.877799928188324,0.3740541338920593,0.3553102612495422,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8770446777344,0.8355525135993958,0.320688247680664,1.4489766359329224,290.8777770996094,288.9585876464844,290.9172668457031,287.5823669433594,290.9162902832031,297.3035888671875,290.8800354003906,1.0,0.6669629216194153,1.0,1.0,0.0,1.0,-3.73463773727417,3.7346272468566895,1.042502117343247e-05,2.5989091396331787,0.0,0.0,0.0,147.98553466796875,158.0,95.0115203857422,-0.0,3925.982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966400,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.910400390625,0.8418751358985901,0.3307544291019439,0.2989484965801239,297.4267883300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9109191894531,0.9614648818969728,0.4850369691848755,0.4591067731380462,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9104309082031,0.851446807384491,0.3429782092571258,0.2408866584300995,297.2959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9105834960937,0.8770262598991394,0.3753743767738342,0.3565745949745178,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.91033935546875,0.8344534635543823,0.3212927579879761,1.4517858028411863,290.9110717773437,288.9179992675781,290.95001220703125,287.6005249023437,290.94903564453125,297.3082580566406,290.9132995605469,1.0,0.6691015362739563,1.0,1.0,0.0,1.0,-3.745214700698853,3.745204210281372,1.0484165613888765e-05,2.606273651123047,0.0,0.0,0.0,149.3155517578125,161.0,93.9169921875,-0.0,3962.677490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966460,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9437255859375,0.8380139470100403,0.3304411768913269,0.2992660105228424,297.41925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9442443847656,0.9573545455932616,0.4860459566116333,0.4606826603412628,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9437866210937,0.8477132320404053,0.3429918587207794,0.2413685470819473,297.2872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.94390869140625,0.8729798793792725,0.3754395842552185,0.3572818636894226,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.94366455078125,0.8304166197776794,0.3206130862236023,1.451901912689209,290.94439697265625,288.8778991699219,290.9823303222656,287.6195678710937,290.9813842773437,297.30078125,290.946533203125,1.0,0.6708780527114868,1.0,1.0,0.0,1.0,-3.749506950378418,3.7494964599609375,1.0508965715416709e-05,2.6095478534698486,0.0,0.0,0.0,151.85682678222656,161.0,93.06034088134766,-0.0,3990.41796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966520,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9762268066406,0.8332027792930603,0.3304240107536316,0.2992589473724365,297.4149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.97674560546875,0.951942265033722,0.4873251318931579,0.4619042575359344,297.2671203613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9762878417969,0.8429900407791138,0.3432625532150268,0.2415763437747955,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9764099121094,0.8678644299507141,0.3757437467575073,0.3576028048992157,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9761657714844,0.8253495693206787,0.3201317489147186,1.4500025510787964,290.9768981933594,288.8382263183594,291.0143127441406,287.6392517089844,291.0133972167969,297.296142578125,290.97900390625,1.0,0.672235906124115,1.0,1.0,0.0,1.0,-3.7492849826812735,3.749274492263794,1.0507666956982575e-05,2.609372854232788,0.0,0.0,0.0,154.70518493652344,164.0,91.83277893066406,-0.0,4008.07080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966580,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0082702636719,0.8299340605735779,0.3306556344032287,0.2994402050971985,297.4131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0087585449219,0.9483640193939208,0.488830029964447,0.4632991850376129,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0083312988281,0.8398346304893494,0.3437561392784118,0.2419077455997467,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0084533691406,0.8644231557846069,0.376259833574295,0.3580772280693054,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0082092285156,0.821723461151123,0.3198433220386505,1.4487031698226929,291.0089111328125,288.79901123046875,291.04595947265625,287.65948486328125,291.0450439453125,297.294189453125,291.0110168457031,1.0,0.6735103130340576,1.0,1.0,0.0,1.0,-3.750717639923096,3.7507071495056152,1.051555955200456e-05,2.610316753387451,0.0,0.0,0.0,156.8837432861328,164.0,90.6564483642578,-0.0,4025.889892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966640,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0399475097656,0.8277029991149902,0.3310581147670746,0.2997817099094391,297.4131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0404357910156,0.9460777044296264,0.4904966950416565,0.4648472666740417,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0399780273437,0.8377333283424377,0.344412237405777,0.2423520982265472,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0401306152344,0.8621107935905457,0.3769327998161316,0.3586969971656799,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0398864746094,0.8190862536430359,0.3197064995765686,1.448042392730713,291.0405578613281,288.7601928710937,291.0772705078125,287.6802978515625,291.07635498046875,297.2940368652344,291.04266357421875,1.0,0.6747928261756897,1.0,1.0,0.0,1.0,-3.753769874572754,3.7537593841552734,1.0532556188991292e-05,2.612393379211426,0.0,0.0,0.0,158.6138153076172,167.0,89.55379486083984,-0.0,4045.2197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966700,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0712585449219,0.8261669278144836,0.3315875232219696,0.3002474308013916,297.4144897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.07177734375,0.9446794390678406,0.4922932386398315,0.4665223658084869,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0713195800781,0.8363410830497742,0.3452003598213196,0.2428916543722152,297.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0714416503906,0.860556960105896,0.3777340948581695,0.3594410121440887,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0711975097656,0.8171288967132568,0.3197000920772552,1.4479635953903198,291.0718994140625,288.7218322753906,291.1081848144531,287.7016296386719,291.1072998046875,297.2952575683594,291.073974609375,1.0,0.6761269569396973,1.0,1.0,0.0,1.0,-3.758230686187744,3.758220195770264,1.0557499081187416e-05,2.6154580116271973,0.0,0.0,0.0,160.04994201660156,167.0,88.51200866699219,-0.0,4066.5068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966760,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10223388671875,0.8250346779823303,0.3322051465511322,0.3007988035678863,297.4167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1027526855469,0.9438030123710632,0.4941864013671875,0.4682930111885071,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.102294921875,0.835365891456604,0.3460875749588012,0.2435037195682525,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1024169921875,0.8594475388526917,0.3786318004131317,0.3602802753448486,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021728515625,0.8155800700187683,0.3197959065437317,1.4483562707901,291.1028747558594,288.6839599609375,291.1387634277344,287.7234191894531,291.13787841796875,297.2973327636719,291.1049194335937,1.0,0.6775359511375427,1.0,1.0,0.0,1.0,-3.763788938522339,3.7637782096862793,1.058866018865956e-05,2.6192922592163086,0.0,0.0,0.0,161.3309326171875,170.0,87.49203491210938,-0.0,4089.82666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966820,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13287353515625,0.8241477608680725,0.3328893482685089,0.3014146983623504,297.4195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13336181640625,0.9432435631752014,0.4961562752723694,0.4701399207115173,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329345703125,0.8346476554870605,0.3470539450645447,0.2441740930080413,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.8586100935935974,0.3796057999134063,0.361195832490921,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328125,0.8142881393432617,0.3199749588966369,1.449140191078186,291.13348388671875,288.6465148925781,291.1689453125,287.7456970214844,291.1680603027344,297.3000793457031,291.1355285644531,1.0,0.6790282130241394,1.0,1.0,0.0,1.0,-3.7702386379241934,3.770227909088135,1.0624903552525213e-05,2.623751401901245,0.0,0.0,0.0,162.53370666503906,170.0,86.47502136230469,-0.0,4115.14013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966880,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.16314697265625,0.8234045505523682,0.3336238861083984,0.3020797371864319,297.4228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.16363525390625,0.9428676962852478,0.4981872737407684,0.4720480442047119,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1632080078125,0.834083080291748,0.3480836153030395,0.2448914647102356,297.2816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.163330078125,0.8579332232475281,0.3806399703025818,0.3621722161769867,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1630859375,0.813152551651001,0.3202209174633026,1.4502434730529783,291.1637268066406,288.60955810546875,291.19873046875,287.76837158203125,291.1978759765625,297.30322265625,291.1657409667969,1.0,0.6806030869483948,1.0,1.0,0.0,1.0,-3.777407169342041,3.777396440505981,1.0665276022336911e-05,2.628714084625244,0.0,0.0,0.0,163.70693969726562,173.0,85.4449462890625,-0.0,4142.3134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966940,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1930236816406,0.8227552175521851,0.3344014286994934,0.3027867674827575,297.426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1935119628906,0.942609965801239,0.5002725720405579,0.4740106463432312,297.274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1930847167969,0.8336219191551208,0.3491696715354919,0.245650827884674,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1932067871094,0.8573625087738037,0.3817267417907715,0.3632020652294159,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1929626464844,0.8121239542961121,0.3205260336399078,1.4516314268112185,291.1936340332031,288.5730895996094,291.2281494140625,287.7914123535156,291.227294921875,297.3066711425781,291.19561767578125,1.0,0.6822608709335327,1.0,1.0,0.0,1.0,-3.785212755203247,3.785202026367188,1.07093364931643e-05,2.634122610092163,0.0,0.0,0.0,164.87503051757812,173.0,84.4091796875,-0.0,4171.3037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967000,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2225341796875,0.822154700756073,0.3352121710777282,0.3035262823104858,297.43035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2230224609375,0.9424110651016236,0.5024017691612244,0.476017415523529,297.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2225952148437,0.8332177996635437,0.350301444530487,0.246444284915924,297.2870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.22271728515625,0.8568482398986816,0.3828549683094024,0.3642743229866028,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.22247314453125,0.8111549019813538,0.3208780288696289,1.453246831893921,291.2231140136719,288.537109375,291.2571716308594,287.8148193359375,291.25634765625,297.31036376953125,291.2250671386719,1.0,0.6839929819107056,1.0,1.0,0.0,1.0,-3.793527364730835,3.793516635894776,1.0756378287624102e-05,2.6398868560791016,0.0,0.0,0.0,166.0571746826172,176.0,83.35245513916016,-0.0,4201.904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967060,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.25164794921875,0.8215861320495605,0.3360527455806732,0.3042948842048645,297.4343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.25213623046875,0.9422488808631896,0.5045713782310486,0.4780647456645965,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.251708984375,0.8328536748886108,0.3514755368232727,0.2472691982984542,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2518310546875,0.8563717007637024,0.3840206861495971,0.3653848469257355,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2515869140625,0.8102275133132935,0.3212723433971405,1.4550681114196775,291.2522277832031,288.5016174316406,291.2857971191406,287.8385009765625,291.28497314453125,297.31414794921875,291.254150390625,1.0,0.6857963800430298,1.0,1.0,0.0,1.0,-3.802303075790405,3.8022923469543457,1.0806148566189222e-05,2.6459736824035645,0.0,0.0,0.0,167.26077270507812,176.0,82.28307342529297,-0.0,4234.05078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967120,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2803955078125,0.8210344314575195,0.3369174897670746,0.3050870299339294,297.4384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2808532714844,0.942103922367096,0.5067748427391052,0.4801460206508636,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.28045654296875,0.8325135111808777,0.3526852428913116,0.2481205463409423,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2805480957031,0.8559159636497498,0.3852168023586273,0.3665264248847961,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2803039550781,0.8093239665031433,0.3217008113861084,1.4570554494857788,291.28094482421875,288.4666442871094,291.3139953613281,287.86248779296875,291.3132019042969,297.31805419921875,291.2828369140625,1.0,0.6876608729362488,1.0,1.0,0.0,1.0,-3.8114547729492174,3.81144380569458,1.0858177120098844e-05,2.652322769165039,0.0,0.0,0.0,168.48947143554688,179.0,81.1890869140625,-0.0,4267.548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967180,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3086853027344,0.8204954862594604,0.3378051221370697,0.3059012591838836,297.442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.30914306640625,0.9419708847999572,0.5090107321739197,0.4822595417499542,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3087463378906,0.8321930766105652,0.353929191827774,0.248997151851654,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3088684082031,0.8554762005805969,0.3864414989948272,0.3676970601081848,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3086242675781,0.8084392547607422,0.3221610784530639,1.4591972827911377,291.30926513671875,288.43218994140625,291.341796875,287.8866882324219,291.34100341796875,297.3219909667969,291.3111267089844,1.0,0.6895836591720581,1.0,1.0,0.0,1.0,-3.820957660675049,3.820946931838989,1.0912339348578826e-05,2.65891695022583,0.0,0.0,0.0,169.74440002441406,179.0,80.07942962646484,-0.0,4302.35498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967240,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.33660888671875,0.8199662566184998,0.3387120068073272,0.306734025478363,297.4468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3370666503906,0.9418463706970216,0.511274516582489,0.4844007790088653,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.336669921875,0.8318885564804077,0.3552029430866241,0.2498956173658371,297.2997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3367614746094,0.8550484776496887,0.3876900970935821,0.3688918352127075,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3365478515625,0.8075681328773499,0.3226476311683655,1.4614659547805786,291.337158203125,288.39825439453125,291.3691711425781,287.9111022949219,291.3683776855469,297.3259582519531,291.3389892578125,1.0,0.6915555596351624,1.0,1.0,0.0,1.0,-3.830753803253174,3.830742835998535,1.0968315109494142e-05,2.665715456008911,0.0,0.0,0.0,171.0233154296875,182.0,78.94474792480469,-0.0,4338.306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
