time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11967300,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.36407470703125,0.8194464445114136,0.3396376669406891,0.3075847029685974,297.45098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3645324707031,0.94173002243042,0.5135656595230103,0.4865689575672149,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3641357421875,0.8315996527671814,0.3565060198307037,0.2508154511451721,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3642578125,0.8546323776245117,0.3889617323875427,0.3701097965240478,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.364013671875,0.8067098259925842,0.3231592178344726,1.4638550281524658,291.3646240234375,288.3648376464844,291.3960876464844,287.9356994628906,291.39532470703125,297.3299255371094,291.3664245605469,1.0,0.6935744285583496,1.0,1.0,0.0,1.0,-3.840830087661743,3.840818881988525,1.1026042557205074e-05,2.6727089881896973,0.0,0.0,0.0,172.32565307617188,182.0,77.79385375976562,-0.0,4375.37890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967360,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3911437988281,0.8189370036125183,0.3405801951885223,0.308451384305954,297.4551696777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3915710449219,0.9416237473487854,0.5158817172050476,0.4887615442276001,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3912048339844,0.8313270211219788,0.3578361570835113,0.251754879951477,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.39129638671875,0.8542286157608032,0.3902539014816284,0.3713482320308685,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3910827636719,0.8058640956878662,0.3236927688121795,1.4663490056991575,291.39166259765625,288.3319702148437,291.422607421875,287.9603881835937,291.4218444824219,297.3338623046875,291.3934631347656,1.0,0.6956344246864319,1.0,1.0,0.0,1.0,-3.851154327392578,3.85114312171936,1.1085350706707686e-05,2.679875373840332,0.0,0.0,0.0,173.6483612060547,185.0,76.62498474121094,-0.0,4413.474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967420,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4177551269531,0.8184390068054199,0.3415381908416748,0.3093325793743133,297.45928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4181823730469,0.941529095172882,0.518220841884613,0.4909765720367431,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4178161621094,0.8310713768005371,0.3591915667057037,0.2527124881744385,297.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4179077148437,0.8538380265235901,0.3915647268295288,0.3726051151752472,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4176940917969,0.8050324320793152,0.3242460191249847,1.4689364433288574,291.41827392578125,288.2996826171875,291.4486389160156,287.98516845703125,291.4479064941406,297.3377685546875,291.4200134277344,1.0,0.6977307796478271,1.0,1.0,0.0,1.0,-3.861701726913452,3.8616905212402335,1.1146104952786118e-05,2.687196731567383,0.0,0.0,0.0,174.98876953125,185.0,75.43255615234375,-0.0,4452.517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967480,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4439392089844,0.8179538249969482,0.3425104022026062,0.3102271258831024,297.46337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4443664550781,0.9414482712745668,0.5205813646316528,0.4932123124599457,297.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4440002441406,0.8308337926864624,0.3605707287788391,0.2536870837211609,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.444091796875,0.8534619212150574,0.3928925693035126,0.3738787770271301,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4438781738281,0.8042201399803162,0.324817031621933,1.4716075658798218,291.4444274902344,288.2679443359375,291.4742431640625,288.010009765625,291.4735412597656,297.3416442871094,291.4461669921875,1.0,0.6998594999313354,1.0,1.0,0.0,1.0,-3.8724517822265625,3.8724405765533447,1.120819797506556e-05,2.6946592330932617,0.0,0.0,0.0,176.3442840576172,188.0,74.21279907226562,-0.0,4492.4443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967540,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4696655273437,0.8174824118614197,0.3434960842132568,0.3111345469951629,297.4674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4700622558594,0.941382884979248,0.5229637026786804,0.4954686760902405,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4697265625,0.8306153416633606,0.3619734942913055,0.2546786069869995,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4698181152344,0.8531011343002319,0.39423668384552,0.3751686811447143,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4695739746094,0.8034284710884094,0.3254053294658661,1.4743597507476809,291.4701538085937,288.2367553710937,291.4993896484375,288.0348815917969,291.4986877441406,297.345458984375,291.4718322753906,1.0,0.702019214630127,1.0,1.0,0.0,1.0,-3.88339900970459,3.883387804031372,1.127160885516787e-05,2.702258825302124,0.0,0.0,0.0,177.7137451171875,188.0,72.97999572753906,-0.0,4533.24365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967600,297.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.49493408203125,0.8170225024223328,0.3444884121417999,0.3120508790016174,297.4714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4953308105469,0.9413352608680724,0.5253716111183167,0.4977466464042663,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4949951171875,0.8304151296615601,0.3633966743946075,0.2556851506233215,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4950866699219,0.8527538180351257,0.3955904543399811,0.3764705955982208,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4948425292969,0.802656888961792,0.3260088860988617,1.4771829843521118,291.4953918457031,288.2061462402344,291.5240783691406,288.0597229003906,291.5233764648437,297.3492126464844,291.4970703125,1.0,0.7042055726051331,1.0,1.0,0.0,1.0,-3.894518613815308,3.89450740814209,1.1336202078382485e-05,2.7099783420562744,0.0,0.0,0.0,179.09523010253906,191.0,71.71979522705078,-0.0,4574.83984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967660,297.2671203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.51971435546875,0.8165699243545532,0.3454827666282654,0.3129715323448181,297.4755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5201110839844,0.9413080811500548,0.5278095602989197,0.5000510811805725,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.519775390625,0.8302319645881653,0.3648395836353302,0.256706029176712,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5198669433594,0.8524160981178284,0.3969496190547943,0.3777800798416137,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.5196533203125,0.801904559135437,0.3266274034976959,1.4800761938095093,291.52020263671875,288.1761169433594,291.5482788085937,288.0845031738281,291.547607421875,297.3529052734375,291.5218200683594,1.0,0.7064172625541687,1.0,1.0,0.0,1.0,-3.905802011489868,3.9057905673980713,1.140193489845842e-05,2.717811822891236,0.0,0.0,0.0,180.48866271972656,191.0,70.45001220703125,-0.0,4617.21826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967720,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5440368652344,0.8161242008209229,0.3464800715446472,0.3138940334320068,297.4796447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.54443359375,0.9413028955459596,0.5302730798721313,0.5023811459541321,297.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5440979003906,0.8300657868385315,0.3663012981414795,0.2577399313449859,297.3248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.544189453125,0.8520874977111816,0.398314356803894,0.3790942430496216,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5439758300781,0.8011714816093445,0.3272591233253479,1.4830307960510254,291.5445251464844,288.1466979980469,291.572021484375,288.1091613769531,291.57135009765625,297.3565368652344,291.5461120605469,1.0,0.708650529384613,1.0,1.0,0.0,1.0,-3.917227983474731,3.917216539382935,1.1468691809568554e-05,2.7257444858551025,0.0,0.0,0.0,181.8919372558593,194.0,69.15034484863281,-0.0,4660.31201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967780,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5679016113281,0.8156882524490356,0.347482681274414,0.3148200809955597,297.48370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5682678222656,0.941320300102234,0.5327599048614502,0.5047349333763123,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.5679626464844,0.8299190402030945,0.3677831888198852,0.2587876319885254,297.3275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5680236816406,0.8517706990242004,0.3996866941452026,0.3804145455360412,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5678100585937,0.8004593253135681,0.3279040157794952,1.4860460758209229,291.5683288574219,288.1178894042969,291.5952453613281,288.1336975097656,291.5946044921875,297.3600769042969,291.5699157714844,1.0,0.7109050154685974,1.0,1.0,0.0,1.0,-3.928798198699951,3.9287867546081534,1.153649191110162e-05,2.7337770462036133,0.0,0.0,0.0,183.3038330078125,194.0,67.84112548828125,-0.0,4704.126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967840,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5912475585937,0.8152655959129333,0.3484921157360077,0.3157515525817871,297.4877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5916442871094,0.9413591027259828,0.535265326499939,0.5071073174476624,297.332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.59130859375,0.8297927379608154,0.3692841529846191,0.2598485350608825,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5914001464844,0.8514687418937683,0.4010675549507141,0.3817422986030578,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5911865234375,0.7997685074806213,0.3285604417324066,1.4891144037246704,291.5917053222656,288.0896911621094,291.6180114746094,288.1580810546875,291.61737060546875,297.3635559082031,291.5932312011719,1.0,0.7131778001785278,1.0,1.0,0.0,1.0,-3.940499067306519,3.9404876232147217,1.1605260624492075e-05,2.741900682449341,0.0,0.0,0.0,184.72222900390625,197.0,66.5005111694336,-0.0,4748.6171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967900,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6141052246094,0.8148576021194458,0.3495091795921325,0.3166894316673279,297.4916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6144714355469,0.9414193034172058,0.5377886891365051,0.5094971656799316,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.6141662597656,0.8296878337860107,0.3708047568798065,0.2609231173992157,297.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.6142578125,0.851182758808136,0.4024577736854553,0.3830784559249878,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.6140441894531,0.7990995049476624,0.3292282521724701,1.4922350645065308,291.6145324707031,288.0621032714844,291.6402587890625,288.1822509765625,291.6396484375,297.3669738769531,291.61602783203125,1.0,0.7154688239097595,1.0,1.0,0.0,1.0,-3.95233154296875,3.952319860458374,1.167500977317104e-05,2.750115394592285,0.0,0.0,0.0,186.1465301513672,197.0,65.14635467529297,-0.0,4793.7880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967960,297.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.636474609375,0.8144652247428894,0.3505341112613678,0.3176341652870178,297.4954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.6368408203125,0.941500186920166,0.5403281450271606,0.5119025707244873,297.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.63653564453125,0.8296043872833252,0.3723444640636444,0.2620110213756561,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6365966796875,0.8509134650230408,0.4038574397563934,0.3844233155250549,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.63641357421875,0.7984520196914673,0.3299066722393036,1.4954041242599487,291.63690185546875,288.0351257324219,291.6619873046875,288.2061462402344,291.6614074707031,297.37030029296875,291.6383361816406,1.0,0.7177765965461731,1.0,1.0,0.0,1.0,-3.964288234710693,3.964276552200317,1.1745703886845147e-05,2.758416652679444,0.0,0.0,0.0,187.575912475586,200.0,63.77731704711914,-0.0,4839.6220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968020,297.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.6583251953125,0.8140881657600403,0.3515667021274566,0.3185856938362121,297.4991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.65869140625,0.941600501537323,0.5428824424743652,0.5143221616744995,297.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.65838623046875,0.8295416235923767,0.3739024996757507,0.2631117105484009,297.3375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.658447265625,0.850660502910614,0.4052663147449493,0.3857767879962921,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.65826416015625,0.7978251576423645,0.3305948376655578,1.4986176490783691,291.6587219238281,288.0088195800781,291.6832275390625,288.2297668457031,291.6826477050781,297.3735656738281,291.66015625,1.0,0.7200998663902283,1.0,1.0,0.0,1.0,-3.976361036300659,3.976349353790283,1.181730203825282e-05,2.766798973083496,0.0,0.0,0.0,189.00997924804688,200.0,62.38862609863281,-0.0,4886.09912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968080,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6796569824219,0.8137257695198059,0.3526062369346618,0.3195435106754303,297.5028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6800231933594,0.9417186379432678,0.5454500913619995,0.5167543888092041,297.3472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.6797180175781,0.8294981718063354,0.3754774034023285,0.2642243206501007,297.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.6798095703125,0.8504230976104736,0.4066836833953857,0.3871382474899292,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6795959472656,0.7972177267074585,0.3312916755676269,1.501871109008789,291.6800537109375,287.9831237792969,291.70391845703125,288.2530517578125,291.703369140625,297.3767395019531,291.68145751953125,1.0,0.7224370837211609,1.0,1.0,0.0,1.0,-3.988539457321167,3.988527536392212,1.188974692922784e-05,2.775254487991333,0.0,0.0,0.0,190.4483795166016,203.0,60.96603012084961,-0.0,4933.19140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968140,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.7004699707031,0.8133779764175415,0.3536528348922729,0.320507675409317,297.5063171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7008056640625,0.9418544173240662,0.5480310916900635,0.5191993713378906,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.7005310058594,0.8294740319252014,0.3770695924758911,0.2653490602970123,297.3421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7005920410156,0.8502011895179749,0.4081096649169922,0.3885078728199005,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7004089355469,0.7966294288635254,0.3319971561431885,1.5051642656326294,291.70086669921875,287.9580993652344,291.7240905761719,288.2760009765625,291.7235717773437,297.3798522949219,291.70220947265625,1.0,0.7247881293296814,1.0,1.0,0.0,1.0,-4.000823497772217,4.000811576843262,1.1963045835727826e-05,2.7837836742401123,0.0,0.0,0.0,191.8910980224609,203.0,59.53435516357422,-0.0,4980.90673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968200,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.72076416015625,0.8130435347557068,0.3547053933143616,0.3214773833751678,297.5097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7210998535156,0.9420058131217957,0.5506238341331482,0.5216554403305054,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.7208251953125,0.8294672966003418,0.3786771595478058,0.2664846777915954,297.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.72088623046875,0.8499932885169983,0.4095432162284851,0.389884740114212,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.720703125,0.7960585355758667,0.3327100276947021,1.5084913969039917,291.7211303710937,287.9337463378906,291.7437438964844,288.29852294921875,291.74322509765625,297.3828430175781,291.7224426269531,1.0,0.7271511554718018,1.0,1.0,0.0,1.0,-4.013199329376221,4.013187408447266,1.2037123269692527e-05,2.792377233505249,0.0,0.0,0.0,193.33790588378903,191.0,58.07379150390625,-0.0,5029.20849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968260,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.7406005859375,0.8160949945449829,0.3557640612125397,0.3223466873168945,297.5130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.74090576171875,0.9468161463737488,0.5532271862030029,0.5240108966827393,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.7406311035156,0.832824170589447,0.380299299955368,0.2675486207008362,297.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7406921386719,0.8533698320388794,0.410983145236969,0.3911570012569427,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.74053955078125,0.7990350127220154,0.3334289193153381,1.5113213062286377,291.740966796875,287.9100646972656,291.7628479003906,288.32061767578125,291.7623596191406,297.38580322265625,291.7422180175781,1.0,0.7277818918228149,1.0,1.0,0.0,1.0,-4.024423599243164,4.024411678314209,1.2104599591111764e-05,2.8002049922943115,0.0,0.0,0.0,191.91896057128903,191.0,56.63224792480469,-0.0,5054.455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968320,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7597961425781,0.8209203481674194,0.3568365275859833,0.3231714367866516,297.5163269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.7601318359375,0.9540020227432252,0.5558469891548157,0.5263224840164185,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7598571777344,0.8380510807037354,0.3819420337677002,0.2685830891132355,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7599182128906,0.8587619066238403,0.4124354422092438,0.3923815786838531,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7597351074219,0.80394446849823,0.334159791469574,1.5139232873916626,291.7601623535156,287.8870544433594,291.7814025878906,288.3421936035156,291.7809143066406,297.3887634277344,291.7613830566406,1.0,0.7278619408607483,1.0,1.0,0.0,1.0,-4.035125732421875,4.035113334655762,1.2169000001449604e-05,2.807629346847534,0.0,0.0,0.0,189.046142578125,179.0,55.124473571777344,-0.0,5068.15673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968380,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.7784729003906,0.8270357251167297,0.3579239845275879,0.3239751160144806,297.51953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7787780761719,0.9626816511154176,0.5584842562675476,0.5286141037940979,297.3641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7785339355469,0.8447373509407043,0.3836062550544739,0.269605815410614,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.778564453125,0.8657265901565552,0.4139015674591064,0.3935827016830444,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7784118652344,0.8101921081542969,0.3349044024944305,1.516413331031799,291.77880859375,287.86474609375,291.7994079589844,288.36328125,291.7989196777344,297.3917236328125,291.7799987792969,1.0,0.727512001991272,1.0,1.0,0.0,1.0,-4.04557991027832,4.045567512512207,1.2232053450134115e-05,2.8148739337921143,0.0,0.0,0.0,185.2533264160156,179.0,53.60399627685547,-0.0,5074.7705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968440,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.79656982421875,0.834309995174408,0.3590252995491028,0.3247678577899933,297.5227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.7968444824219,0.9723045229911804,0.5611380338668823,0.5308964252471924,297.3675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.796630859375,0.8527743816375732,0.3852896690368652,0.270624041557312,297.35284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7966613769531,0.8741138577461243,0.4153808355331421,0.3947713971138,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7965087890625,0.8173431754112244,0.3356623351573944,1.518844723701477,291.7969055175781,287.8431091308594,291.8168334960937,288.3838195800781,291.8163757324219,297.3946533203125,291.79803466796875,1.0,0.7268731594085693,1.0,1.0,0.0,1.0,-4.055908679962158,4.055896282196045,1.229449571837904e-05,2.822026491165161,0.0,0.0,0.0,180.8232269287109,167.0,52.056827545166016,-0.0,5076.5869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968500,297.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8140869140625,0.8428264856338501,0.3601398169994354,0.3255546391010284,297.52587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8143615722656,0.9824854135513306,0.563808023929596,0.533174991607666,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.81414794921875,0.8622286319732666,0.3869925737380981,0.2716415822505951,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.8141784667969,0.8839380741119385,0.4168730974197387,0.395953357219696,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.81402587890625,0.8254320025444031,0.3364335298538208,1.5212454795837402,291.8143920898437,287.8222045898437,291.8337097167969,288.4037475585937,291.8332824707031,297.3975524902344,291.8155212402344,1.0,0.726019561290741,1.0,1.0,0.0,1.0,-4.066175937652588,4.066163539886475,1.2356714250927324e-05,2.8291327953338623,0.0,0.0,0.0,175.9037628173828,167.0,50.50508499145508,-0.0,5074.7998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968560,297.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8310241699219,0.8526771068572998,0.3612656891345978,0.3263397216796875,297.5289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.831298828125,0.9927922487258912,0.5664927363395691,0.5354545712471008,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8310852050781,0.8731375336647034,0.3887172639369964,0.2726635634899139,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8311462402344,0.8951671123504639,0.4183769822120666,0.3971334993839264,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8309631347656,0.8345760703086853,0.3372167944908142,1.523639440536499,291.8313293457031,287.802001953125,291.8500061035156,288.4230651855469,291.8495788574219,297.40045166015625,291.8324279785156,1.0,0.725027322769165,1.0,1.0,0.0,1.0,-4.076438903808594,4.0764265060424805,1.2419053746270947e-05,2.8362338542938232,0.0,0.0,0.0,170.6502227783203,155.0,48.93652725219727,-0.0,5070.64306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968620,297.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8477783203125,0.8621597290039062,0.3623898923397064,0.3271611034870147,297.5323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8480529785156,0.9990000128746032,0.5692201852798462,0.5344628691673279,297.3773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.84783935546875,0.8836126923561096,0.3904524743556976,0.2737215459346771,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.847900390625,0.9058423042297364,0.4198798239231109,0.3983523249626159,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.84771728515625,0.8432655930519104,0.3379994332790375,1.5262187719345093,291.8481140136719,287.78253173828125,291.8656921386719,288.4416809082031,291.86529541015625,297.4031677246094,291.84912109375,1.0,0.7236844897270203,1.0,1.0,0.0,1.0,-4.082761764526367,4.082749366760254,1.245856583409477e-05,2.8409671783447266,0.9779365062713624,0.9779365062713624,0.0,166.0187225341797,155.0,47.650123596191406,-0.0,5058.28076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,283.1499938964844,0.0142371328547596,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0028600960504263,1.0,0.0,0.0,2.988034566442366e-07,2.99678845294693e-07,1.192179133191473e-09,1.7349088011542335e-05,1.7312515410594642e-05,3.6573112538462744e-08,0.0,0.0,0.0,0.0041001960635185,0.0,8.523482364353185e-09,8.142988008330576e-06,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11968680,297.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8403625488281,0.8687472343444824,0.3636880218982696,0.3281288743019104,297.54156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8309326171875,0.9990000128746032,0.5725483298301697,0.5240007638931274,297.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.83843994140625,0.8909531831741333,0.3923424482345581,0.274890661239624,297.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8367004394531,0.91364586353302,0.4215143918991089,0.399705022573471,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8422241210937,0.8492012023925781,0.3388887047767639,1.5293704271316528,291.8292541503906,287.7637634277344,291.8808288574219,288.4595947265625,291.88043212890625,297.4089660644531,291.7875671386719,1.0,0.7214236259460449,1.0,1.0,0.0,1.0,-4.077676773071289,4.077664375305176,1.2427609362930523e-05,2.8374485969543457,1.0,1.0,0.0,162.81332397460938,143.0,978.549072265625,-0.0,5019.85595703125,1.0,290.7377319335937,291.9395751953125,293.5067443847656,294.63592529296875,293.1499938964844,293.1499938964844,283.1499938964844,1473.4888916015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.191532626748085,1.0,0.0,0.0,0.8057587742805481,0.8057622313499451,5.285687620926185e-08,4.2471232414245605,4.247113227844238,9.94526271824725e-06,0.0,0.0,0.0,5499.77734375,0.0,16.521921157836914,1892.77099609375,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11968740,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7098693847656,0.8741048574447632,0.3619482219219208,0.3282064199447632,297.5242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6882019042969,0.9990000128746032,0.5733599066734314,0.5146336555480957,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7050476074219,0.8971601724624634,0.3916919827461242,0.2754900157451629,297.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7008972167969,0.9205368161201476,0.4207768738269806,0.4003352522850036,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.714599609375,0.85423743724823,0.3378257751464844,1.5297472476959229,290.6836242675781,287.74578857421875,291.8953552246094,288.47674560546875,291.8949584960937,297.3885498046875,290.5951538085937,1.0,0.7184639573097229,1.0,1.0,0.0,1.0,-4.0674543380737305,4.067441940307617,1.2366053852019832e-05,2.830573081970215,1.0,1.0,0.0,159.77725219726562,143.0,6857.20361328125,-0.0,4966.5732421875,1.0,287.9447937011719,290.7956848144531,294.0807189941406,295.9429931640625,293.1499938964844,293.1499938964844,283.1499938964844,2504.8935546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4940652549266815,1.0,0.0,0.0,1.0541856288909912,1.0541876554489136,7.466831419833397e-08,4.265328407287598,4.265318870544434,9.79101241682656e-06,0.0,0.0,0.0,5838.748046875,0.0,35.89969253540039,1895.35595703125,0.0,489.0499267578125,0.2679652273654938,1.0,0.0,3.0,1.0,0.0
11968800,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2441711425781,0.8694784045219421,0.3544453382492065,0.3241035342216491,297.4498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2224426269531,0.9990000128746032,0.5684505701065063,0.5162752866744995,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2391662597656,0.8937914967536926,0.3861364722251892,0.2733590602874756,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2350769042969,0.9168850779533386,0.4153705239295959,0.3974902331829071,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.24853515625,0.8509120345115662,0.332735925912857,1.5162655115127563,289.21844482421875,287.728515625,291.9092712402344,288.4931335449219,291.9089050292969,297.3157043457031,289.1348571777344,1.0,0.7139622569084167,1.0,1.0,0.0,1.0,-4.039560317993164,4.039547920227051,1.2198486729175784e-05,2.8116769790649414,1.0,1.0,0.0,159.04519653320312,131.0,12809.44921875,-0.0,4874.68310546875,1.0,285.7998352050781,289.01910400390625,293.6769104003906,296.0384826660156,293.1499938964844,293.1499938964844,283.1499938964844,3877.164794921875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6967664361000061,1.0,0.0,0.0,1.3115386962890625,1.3115416765213013,1.147994055372692e-07,4.265907764434815,4.265897750854492,9.786069313122424e-06,0.0,0.0,0.0,5613.98095703125,0.0,69.05805969238281,1895.434814453125,0.0,1585.3282470703125,0.3334130644798279,1.0,0.0,3.0,1.0,0.0
11968860,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0228881835937,0.8551518321037292,0.3430101275444031,0.3156628906726837,297.3287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0047912597656,0.9990000128746032,0.5584774613380432,0.5287236571311951,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.01873779296875,0.8809252977371216,0.3771259784698486,0.2683383226394653,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0155639648437,0.9032830595970154,0.4065332114696502,0.3908612728118896,297.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0259094238281,0.8392243981361389,0.3244622051715851,1.4868383407592771,288.0028686523437,287.7120361328125,291.9225769042969,288.5086669921875,291.9222106933594,297.2079467773437,287.9406433105469,1.0,0.7073812484741211,1.0,1.0,0.0,1.0,-3.9900641441345215,3.9900522232055664,1.19026017273427e-05,2.777660369873047,0.9910097122192384,0.9910097122192384,0.0,160.41241455078125,131.0,17203.91796875,-0.0,4732.75146484375,1.0,284.4354858398437,287.5610046386719,292.9305419921875,295.32232666015625,293.1499938964844,293.1499938964844,283.1499938964844,5579.99853515625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8014588952064514,1.0,0.0,0.0,1.5669723749160769,1.566976547241211,1.6383935985686549e-07,4.265923976898193,4.265913963317871,9.785931979422458e-06,0.0,0.0,0.0,5231.85400390625,0.0,117.92022705078124,1895.43701171875,0.0,2484.770751953125,0.3929571211338043,1.0,0.0,3.0,1.0,0.0
11968920,296.9533996582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3385925292969,0.8291275501251221,0.3308301866054535,0.3053441047668457,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3289489746094,0.9807908535003662,0.546474277973175,0.5238497257232666,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3362731933594,0.8553139567375183,0.3671980500221252,0.2619697451591491,297.07232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3346252441406,0.876969575881958,0.3966014087200165,0.3823348581790924,296.9926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3399353027344,0.8158424496650696,0.3148832321166992,1.4484690427780151,287.3282470703125,287.6962890625,291.93524169921875,288.5233459472656,291.9349060058594,297.0927429199219,287.29638671875,1.0,0.697182297706604,1.0,1.0,0.0,1.0,-3.898671388626098,3.898660182952881,1.1366366379661486e-05,2.715054512023926,0.981706440448761,0.981706440448761,0.0,166.85121154785156,119.0,20272.0625,-0.0,4505.0498046875,1.0,283.70538330078125,286.649169921875,292.2506408691406,294.42388916015625,293.1499938964844,293.1499938964844,283.1499938964844,7319.16455078125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380133509635925,1.0,0.0,0.0,1.782293677330017,1.7822991609573364,2.119590618576695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4910.89697265625,0.0,173.8834686279297,1895.4371337890625,0.0,2823.159423828125,0.448255181312561,1.0,0.0,3.0,1.0,0.0
11968980,296.8586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9598388671875,0.809171199798584,0.320269763469696,0.2954384684562683,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9540100097656,0.9609196186065674,0.536141574382782,0.5136842727661133,296.9990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9583435058594,0.8368188142776489,0.3583139181137085,0.2556409537792206,296.9844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9573669433594,0.8575782775878906,0.3874774277210235,0.3736572563648224,296.909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9605712890625,0.7962892055511475,0.3057129383087158,1.4079009294509888,286.9536437988281,287.68133544921875,291.9472961425781,288.537109375,291.9469909667969,296.9958801269531,286.9346618652344,1.0,0.6848250031471252,1.0,1.0,0.0,1.0,-3.7975528240203857,3.797541856765747,1.0783398465719074e-05,2.6442582607269287,0.9731419682502748,0.9731419682502748,0.0,170.45921325683594,119.0,22326.095703125,-0.0,4241.3095703125,1.0,283.3653564453125,286.14892578125,291.7769775390625,293.7327575683594,293.1499938964844,293.1499938964844,283.1499938964844,9262.0322265625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357625603675842,1.0,0.0,0.0,1.9920520782470703,1.9920589923858645,2.6478582526578975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4738.0322265625,0.0,243.27023315429688,1895.4371337890625,0.0,2802.151611328125,0.4966739416122436,1.0,0.0,3.0,1.0,0.0
11969040,296.7901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7281188964844,0.7971370816230774,0.3116890788078308,0.2869959473609924,297.00653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.72418212890625,0.950002372264862,0.5278304219245911,0.5050731301307678,296.93365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.72705078125,0.8272283673286438,0.3509272336959839,0.250072568655014,296.91583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7264099121094,0.8475776314735413,0.3796790242195129,0.3658148944377899,296.8420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.72857666015625,0.7847689986228943,0.297562301158905,1.3697147369384766,286.7239990234375,287.66717529296875,291.958740234375,288.5499267578125,291.9584045410156,296.9229736328125,286.7112731933594,1.0,0.6717957258224487,1.0,1.0,0.0,1.0,-3.705795764923096,3.7057855129241934,1.0267165635013951e-05,2.579817295074463,0.9646443128585817,0.9646443128585817,0.0,169.5423583984375,107.0,23367.0546875,-0.0,3986.0849609375,1.0,283.2260131835937,285.8644714355469,291.5038452148437,293.3035583496094,293.1499938964844,293.1499938964844,283.1499938964844,11052.8681640625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8153959512710571,1.0,0.0,0.0,2.1617026329040527,2.161710739135742,3.118065876606124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4648.10546875,0.0,311.5145874023437,1895.4371337890625,0.0,2612.970458984375,0.5408393740653992,1.0,0.0,3.0,1.0,0.0
11969100,296.74285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5668029785156,0.7920941710472107,0.3047560453414917,0.2800315022468567,296.9485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5639343261719,0.9472154378890992,0.5212161540985107,0.4980519115924835,296.8862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5660095214844,0.8239327669143677,0.3448981344699859,0.2453856468200683,296.86444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5655212402344,0.8441723585128784,0.3731427192687988,0.3590395152568817,296.7900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.567138671875,0.7796409130096436,0.2905006110668182,1.3355302810668943,286.5638122558594,287.6537780761719,291.96954345703125,288.5617370605469,291.9692077636719,296.8702697753906,286.5545654296875,1.0,0.6588031053543091,1.0,1.0,0.0,1.0,-3.626111030578613,3.62610125541687,9.828992006077897e-06,2.5238022804260254,0.9558743238449096,0.9558743238449096,0.0,165.20785522460938,107.0,24120.337890625,-0.0,3751.572021484375,1.0,283.1746520996094,285.6845092773437,291.3809509277344,293.0897216796875,293.1499938964844,293.1499938964844,283.1499938964844,12981.51953125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7895296812057495,1.0,0.0,0.0,2.325915575027466,2.32592511177063,3.609784471336752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4623.57568359375,0.0,388.9215087890625,1895.4371337890625,0.0,2376.1083984375,0.5782104134559631,1.0,0.0,3.0,1.0,0.0
11969160,296.7114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4560852050781,0.7920700907707214,0.2990876138210296,0.2742632925510406,296.9076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4539489746094,0.9504411816596984,0.5159220695495605,0.4923330545425415,296.8532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4554748535156,0.8251283168792725,0.3399778604507446,0.2414754629135131,296.82720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.45513916015625,0.845374345779419,0.3676725327968597,0.3532508909702301,296.75146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.45635986328125,0.7791032791137695,0.2844298779964447,1.3054898977279663,286.4538879394531,287.6412048339844,291.97967529296875,288.57257080078125,291.9793701171875,296.83349609375,286.4469909667969,1.0,0.6462249755859375,1.0,1.0,0.0,1.0,-3.557675838470459,3.557666301727295,9.46027648751624e-06,2.4756839275360107,0.9469667077064514,0.9469667077064514,0.0,158.695556640625,95.0,24551.6015625,-0.0,3540.556640625,1.0,283.15740966796875,285.57037353515625,291.3570251464844,293.0184326171875,293.1499938964844,293.1499938964844,283.1499938964844,14654.6279296875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7656360864639282,1.0,0.0,0.0,2.4522082805633545,2.452218770980835,4.012435397271474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4626.54345703125,0.0,456.9083862304688,1895.4371337890625,0.0,2162.18603515625,0.6119254231452942,1.0,0.0,3.0,1.0,0.0
11969220,296.69146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.36492919921875,0.7957260608673096,0.2943432331085205,0.2694138288497925,296.8793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.36309814453125,0.9578964710235596,0.511600136756897,0.4876259863376617,296.8309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3643798828125,0.82965087890625,0.3359069526195526,0.2381994873285293,296.8008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3641052246094,0.8500257134437561,0.3630397319793701,0.348294734954834,296.72381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3651428222656,0.7820107340812683,0.2791858315467834,1.2792141437530518,286.3630676269531,287.6294250488281,291.9891662597656,288.5823059082031,291.9888916015625,296.8085632324219,286.3572998046875,1.0,0.6342405676841736,1.0,1.0,0.0,1.0,-3.4988222122192383,3.4988131523132324,9.148843673756346e-06,2.434311389923096,0.937721073627472,0.937721073627472,0.0,150.94256591796875,95.0,24896.6953125,-0.0,3352.081298828125,1.0,283.152099609375,285.47760009765625,291.3901062011719,293.0345764160156,293.1499938964844,293.1499938964844,283.1499938964844,16439.921875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7472468018531799,1.0,0.0,0.0,2.575443744659424,2.5754554271698,4.425857866863226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4648.20263671875,0.0,530.7677001953125,1895.4371337890625,0.0,2001.6798095703125,0.6394442319869995,1.0,0.0,3.0,1.0,0.0
11969280,296.6796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2973022460937,0.8021274209022522,0.2902714312076568,0.2652374505996704,296.86004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2958679199219,0.968052864074707,0.5079877972602844,0.483663409948349,296.816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.296875,0.8367171883583069,0.3324781358242035,0.2354111075401306,296.7828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2966613769531,0.8573922514915466,0.3590502738952636,0.343993991613388,296.7047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2974853515625,0.7875814437866211,0.2746088206768036,1.2560901641845703,286.2958679199219,287.61846923828125,291.9979858398437,288.5909423828125,291.99774169921875,296.79229736328125,286.29132080078125,1.0,0.6229020357131958,1.0,1.0,0.0,1.0,-3.447608470916748,3.4475996494293213,8.882110705599189e-06,2.398322343826294,0.9283314347267152,0.9283314347267152,0.0,142.62020874023438,83.0,25075.19140625,-0.0,3183.496826171875,1.0,283.15057373046875,285.4108581542969,291.4466247558594,293.0878601074219,293.1499938964844,293.1499938964844,283.1499938964844,17916.95703125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7351071238517761,1.0,0.0,0.0,2.664267063140869,2.664279699325561,4.7364056854348746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4669.2197265625,0.0,589.3667602539062,1895.4371337890625,0.0,1898.0531005859373,0.664195716381073,1.0,0.0,3.0,1.0,0.0
