time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11969340,296.6735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.23681640625,0.8106501698493958,0.2866950035095215,0.261568158864975,296.84722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.23553466796875,0.9797483682632446,0.5048924088478088,0.4802611470222473,296.8081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2364196777344,0.8460150957107544,0.3295338153839111,0.2330032289028167,296.7708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2362365722656,0.8671504855155945,0.355550080537796,0.3402107954025268,296.6922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2369689941406,0.7953985929489136,0.2705610692501068,1.2355672121047974,286.23553466796875,287.6083679199219,292.00616455078125,288.59844970703125,292.00592041015625,296.78179931640625,286.2315368652344,1.0,0.612200140953064,1.0,1.0,0.0,1.0,-3.402500867843628,3.4024922847747803,8.65048059495166e-06,2.366637706756592,0.9186700582504272,0.9186700582504272,0.0,134.12429809570312,83.0,25244.861328125,-0.0,3032.05224609375,1.0,283.150146484375,285.3506774902344,291.5067443847656,293.15576171875,293.1499938964844,293.1499938964844,283.1499938964844,19513.875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7285832166671753,1.0,0.0,0.0,2.753143072128296,2.7531564235687256,5.057674457020767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4692.57666015625,0.0,652.4911499023438,1895.4371337890625,0.0,1843.210693359375,0.683510959148407,1.0,0.0,3.0,1.0,0.0
11969400,296.6718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1918029785156,0.8205670118331909,0.2835043668746948,0.2582840323448181,296.8392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1908264160156,0.9919952154159546,0.5021832585334778,0.4772708117961883,296.8040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1914978027344,0.8574782609939575,0.3269630372524261,0.2308862060308456,296.7635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1913757324219,0.8791463971138,0.3524260818958282,0.3368249237537384,296.6848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.19195556640625,0.8051921129226685,0.2669333517551422,1.217124581336975,286.1908264160156,287.5990600585937,292.013671875,288.6047668457031,292.013427734375,296.7755432128906,286.18768310546875,1.0,0.6020845770835876,1.0,1.0,0.0,1.0,-3.362159490585327,3.3621511459350586,8.445944331469946e-06,2.3383123874664307,0.9089214205741882,0.9089214205741882,0.0,125.6980209350586,71.0,25300.380859375,-0.0,2895.006591796875,1.0,283.1500244140625,285.3075866699219,291.5576171875,293.21563720703125,293.1499938964844,293.1499938964844,283.1499938964844,20781.68359375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7261931896209717,1.0,0.0,0.0,2.8112707138061523,2.81128478050232,5.273496412883105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4707.25,0.0,697.2059326171875,1895.4371337890625,0.0,1823.275390625,0.700971245765686,1.0,0.0,3.0,1.0,0.0
11969460,296.6729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.14910888671875,0.8296878933906555,0.2805896699428558,0.255344957113266,296.8353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1481018066406,0.9990000128746032,0.4998316466808319,0.4704785645008087,296.80303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1488037109375,0.8686057925224304,0.3246693909168243,0.2290331721305847,296.75946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1486511230469,0.8906157612800598,0.3495789170265198,0.3337971270084381,296.6811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1492614746094,0.8140960931777954,0.2636255025863647,1.2005743980407717,286.14813232421875,287.5906066894531,292.0204772949219,288.6098937988281,292.020263671875,296.7727355957031,286.144775390625,1.0,0.5922243595123291,1.0,1.0,0.0,1.0,-3.3206233978271484,3.32061505317688,8.238671398430597e-06,2.309476375579834,0.8989587426185608,0.8989587426185608,0.0,118.37999725341795,71.0,25349.001953125,-0.0,2764.74560546875,1.0,283.1500244140625,285.265625,291.5954284667969,293.2644958496094,293.1499938964844,293.1499938964844,283.1499938964844,22195.4921875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7264852523803711,1.0,0.0,0.0,2.8724520206451416,2.872466802597046,5.505527269633603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4719.59716796875,0.0,746.6642456054688,1895.4371337890625,0.0,1825.706787109375,0.7137232422828674,1.0,0.0,3.0,1.0,0.0
11969520,296.67584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1113586425781,0.8357803821563721,0.2778477966785431,0.2526695132255554,296.8426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1105041503906,0.9990000128746032,0.4985536634922027,0.4547438621520996,296.803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.111083984375,0.8764923810958862,0.322561651468277,0.2273905575275421,296.7575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1109313964844,0.8985315561294556,0.3469147980213165,0.3310528695583343,296.6800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1114807128906,0.8196459412574768,0.2605436444282532,1.185562014579773,286.1104736328125,287.5830383300781,292.0265808105469,288.6137390136719,292.0263977050781,296.7759094238281,286.1075134277344,1.0,0.58201003074646,1.0,1.0,0.0,1.0,-3.270364284515381,3.2703564167022705,7.990747690200806e-06,2.2743382453918457,0.8888385891914368,0.8888385891914368,0.0,112.69738006591795,59.0,25250.9296875,-0.0,2628.76806640625,1.0,283.1499938964844,285.2319030761719,291.6180114746094,293.2920227050781,293.1499938964844,293.1499938964844,283.1499938964844,23280.40625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7279704213142395,1.0,0.0,0.0,2.9060652256011963,2.906080484390259,5.635131401504623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4719.5126953125,0.0,776.534912109375,1895.4371337890625,0.0,1838.0911865234373,0.7194049954414368,1.0,0.0,3.0,1.0,0.0
11969580,296.6803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0869445800781,0.8429950475692749,0.2752833366394043,0.2501484751701355,296.8614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0863647460937,0.9990000128746032,0.4984462261199951,0.4380766749382019,296.8067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0867614746094,0.8856944441795349,0.320645809173584,0.2258778512477874,296.7575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.086669921875,0.907846748828888,0.3444344103336334,0.3284793198108673,296.6812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0870361328125,0.8261773586273193,0.2576860785484314,1.1715494394302368,286.0863342285156,287.5762939453125,292.0320129394531,288.61627197265625,292.0318603515625,296.7857971191406,286.0841369628906,1.0,0.5717372298240662,1.0,1.0,0.0,1.0,-3.220344305038452,3.220336437225342,7.747863492113538e-06,2.2394113540649414,0.8787291646003723,0.8787291646003723,0.0,106.96715545654295,59.0,25028.33203125,-0.0,2497.21044921875,1.0,283.1499938964844,285.2137145996094,291.62518310546875,293.2956237792969,293.1499938964844,293.1499938964844,283.1499938964844,23843.146484375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72919762134552,1.0,0.0,0.0,2.9031362533569336,2.903151512145996,5.623778065455554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4708.416015625,0.0,777.8173217773438,1895.4371337890625,0.0,1848.3494873046875,0.7218536734580994,1.0,0.0,3.0,1.0,0.0
11969640,296.68609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.064453125,0.851672887802124,0.2728740870952606,0.2477752566337585,296.88922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.06396484375,0.9990000128746032,0.4993382394313812,0.4202581346035003,296.8111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.06427001953125,0.8965026140213013,0.3189001977443695,0.2244900166988372,296.75927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.064208984375,0.9196052551269532,0.3421131074428558,0.3260652720928192,296.6844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0645446777344,0.8339975476264954,0.25502809882164,1.1584724187850952,286.0639343261719,287.5704345703125,292.0367431640625,288.61749267578125,292.03662109375,296.8012390136719,286.0619506835937,1.0,0.5614268183708191,1.0,1.0,0.0,1.0,-3.1708595752716064,3.1708521842956543,7.511153398809256e-06,2.204807043075561,0.8685188889503479,0.8685188889503479,0.0,101.16954803466795,62.0,24799.13671875,-0.0,2369.88427734375,1.0,283.1499938964844,285.1971130371094,291.62225341796875,293.2851257324219,293.1499938964844,293.1499938964844,283.1499938964844,24438.423828125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7295191884040833,1.0,0.0,0.0,2.89902138710022,2.8990368843078613,5.607847128885624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4695.263671875,0.0,778.45361328125,1895.4371337890625,0.0,1851.040771484375,0.7185783982276917,1.0,0.0,3.0,1.0,0.0
11969700,296.69305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0542297363281,0.8582603335380554,0.270619660615921,0.2455770820379257,296.922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0540466308594,0.9990000128746032,0.5009175539016724,0.4067948758602142,296.8169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0541687011719,0.9048927426338196,0.3173252642154693,0.2232491672039032,296.762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0541381835937,0.9288429021835328,0.3399491012096405,0.3238387107849121,296.6894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.05426025390625,0.8398032784461975,0.2525662183761596,1.1464684009552002,286.05401611328125,287.5654602050781,292.040771484375,288.6173400878906,292.0406494140625,296.8207397460937,286.0530700683594,1.0,0.5533314943313599,1.0,1.0,0.0,1.0,-3.129277229309082,3.129270076751709,7.314571121241897e-06,2.175494909286499,0.8583891987800598,0.8583891987800598,0.0,96.76631927490234,62.0,24506.06640625,-0.0,2268.25048828125,1.0,283.1499938964844,285.1944885253906,291.6123352050781,293.2611389160156,293.1499938964844,293.1499938964844,283.1499938964844,24577.3203125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.728564977645874,1.0,0.0,0.0,2.8655896186828613,2.865604877471924,5.479252536133572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4676.1455078125,0.0,755.9390869140625,1895.4371337890625,0.0,1843.058349609375,0.7137991786003113,1.0,0.0,3.0,1.0,0.0
11969760,296.700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0470886230469,0.8634045124053955,0.2684990763664245,0.2435386180877685,296.95489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0469665527344,0.9990000128746032,0.5026923418045044,0.3961786031723022,296.8239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.04705810546875,0.9120070338249208,0.3159006834030151,0.2221435457468032,296.76678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0470275878906,0.936110496520996,0.3379211127758026,0.321781724691391,296.6957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.047119140625,0.8442705273628235,0.2502738833427429,1.135430932044983,286.0469665527344,287.56134033203125,292.0440673828125,288.6157531738281,292.0439758300781,296.8414001464844,286.0462951660156,1.0,0.5463353395462036,1.0,1.0,0.0,1.0,-3.093419313430786,3.093412160873413,7.147374162741471e-06,2.1503241062164307,0.848262369632721,0.848262369632721,0.0,93.27782440185548,65.0,24251.501953125,-0.0,2184.2373046875,1.0,283.1499938964844,285.1932983398437,291.600341796875,293.2344665527344,293.1499938964844,293.1499938964844,283.1499938964844,24824.564453125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7264861464500427,1.0,0.0,0.0,2.8367393016815186,2.836754322052002,5.369479367800523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4659.54248046875,0.0,737.6370849609375,1895.4371337890625,0.0,1825.71435546875,0.7046712636947632,1.0,0.0,3.0,1.0,0.0
11969820,296.7095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0504455566406,0.8673824071884155,0.2664967477321625,0.2416267842054367,296.98583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0505065917969,0.9990000128746032,0.5044959187507629,0.3876799046993255,296.83184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.05047607421875,0.917985200881958,0.314609944820404,0.2211476415395736,296.7720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.05047607421875,0.941762387752533,0.3360119163990021,0.3198596537113189,296.7032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0504455566406,0.8476738333702087,0.2481259554624557,1.1251695156097412,286.050537109375,287.5581359863281,292.0466613769531,288.6127319335937,292.0466003417969,296.86212158203125,286.050537109375,1.0,0.5403035879135132,1.0,1.0,0.0,1.0,-3.061922311782837,3.061915397644043,7.002112397458404e-06,2.1282172203063965,0.8382778763771057,0.8382778763771057,0.0,90.44627380371094,65.0,23936.544921875,-0.0,2113.1455078125,1.0,283.1499938964844,285.2037353515625,291.5873413085937,293.2031555175781,293.1499938964844,293.1499938964844,283.1499938964844,24667.384765625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.723444402217865,1.0,0.0,0.0,2.783685207366944,2.783699989318848,5.170512622498791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4639.1064453125,0.0,701.3714599609375,1895.4371337890625,0.0,1800.4541015625,0.695250928401947,1.0,0.0,3.0,1.0,0.0
11969880,296.7186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0537414550781,0.8702384233474731,0.264600545167923,0.2398343086242675,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0538330078125,0.9990000128746032,0.5062270164489746,0.381046712398529,296.8404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0538024902344,0.922688603401184,0.3134399056434631,0.2202548086643219,296.778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0538024902344,0.9459081292152404,0.3342084884643554,0.3180625736713409,296.71142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0537414550781,0.85005122423172,0.2461037039756775,1.1156014204025269,286.0538635253906,287.55584716796875,292.04852294921875,288.6081848144531,292.0484619140625,296.88214111328125,286.0539855957031,1.0,0.5351230502128601,1.0,1.0,0.0,1.0,-3.0343053340911865,3.0342984199523926,6.8759759415115695e-06,2.108835935592652,0.8283205032348633,0.8283205032348633,0.0,88.1709976196289,68.0,23661.24609375,-0.0,2053.001220703125,1.0,283.1499938964844,285.212890625,291.5752868652344,293.1737365722656,293.1499938964844,293.1499938964844,283.1499938964844,24677.94140625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7197498083114624,1.0,0.0,0.0,2.7391273975372314,2.739141702651977,5.00631074373814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4621.78173828125,0.0,672.6853637695312,1895.4371337890625,0.0,1769.9635009765625,0.6824226975440979,1.0,0.0,3.0,1.0,0.0
11969940,296.7281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0660705566406,0.872012197971344,0.2628028392791748,0.2381429970264434,297.0391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0663146972656,0.9990000128746032,0.5078312754631042,0.3760756552219391,296.8496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0661926269531,0.92609703540802,0.3123817145824432,0.2194505929946899,296.7846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.06622314453125,0.948663890361786,0.332501620054245,0.3163713812828064,296.7202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0660095214844,0.8514358997344971,0.2441916763782501,1.1066155433654783,286.0663452148437,287.5544738769531,292.04962158203125,288.6021423339844,292.04962158203125,296.9010314941406,286.06707763671875,1.0,0.5306875109672546,1.0,1.0,0.0,1.0,-3.0100796222686768,3.010072708129883,6.766276783309877e-06,2.091836452484131,0.8185380697250366,0.8185380697250366,0.0,86.37173461914062,68.0,23328.6328125,-0.0,2002.0882568359373,1.0,283.1499938964844,285.2323303222656,291.56317138671875,293.141845703125,293.1499938964844,293.1499938964844,283.1499938964844,24320.8671875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7155423164367676,1.0,0.0,0.0,2.673785448074341,2.6737992763519287,4.770308805746026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4601.03759765625,0.0,630.1029052734375,1895.4371337890625,0.0,1735.502197265625,0.6701052188873291,1.0,0.0,3.0,1.0,0.0
11970000,296.7379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.076904296875,0.8728101253509521,0.2610945403575897,0.2365501523017883,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0771179199219,0.9990000128746032,0.5092794299125671,0.3725476562976837,296.8592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0769958496094,0.9283169507980348,0.3114249110221863,0.2187314480543136,296.7917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0770263671875,0.9502025246620178,0.3308815360069275,0.3147809505462646,296.7294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.07684326171875,0.8519183993339539,0.2423758506774902,1.098156452178955,286.0771789550781,287.5539855957031,292.04998779296875,288.5945129394531,292.0500183105469,296.91851806640625,286.0779113769531,1.0,0.5269076824188232,1.0,1.0,0.0,1.0,-2.988863706588745,2.9888570308685303,6.670936272712424e-06,2.076951503753662,0.8088057041168213,0.8088057041168213,0.0,84.97649383544922,86.0,23038.662109375,-0.0,1959.0452880859373,1.0,283.1499938964844,285.2489929199219,291.5518798828125,293.11248779296875,293.1499938964844,293.1499938964844,283.1499938964844,24172.353515625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7110730409622192,1.0,0.0,0.0,2.6195390224456787,2.6195523738861084,4.578709820179938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4583.49609375,0.0,596.9725341796875,1895.4371337890625,0.0,1699.2113037109375,0.6550058126449585,1.0,0.0,3.0,1.0,0.0
11970060,296.7728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0992431640625,0.873876690864563,0.2619203329086303,0.2362273335456848,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.09979248046875,0.9990000128746032,0.5130246877670288,0.3706951141357422,296.8944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0995178222656,0.9305849671363832,0.3130355179309845,0.2190114855766296,296.8245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.099609375,0.9516716599464417,0.331838458776474,0.3145371079444885,296.7650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.09912109375,0.852813184261322,0.2432074099779129,1.096243143081665,286.09991455078125,287.5546264648437,292.04949951171875,288.5855407714844,292.049560546875,296.9573669433594,286.1020812988281,1.0,0.5262731313705444,1.0,1.0,0.0,1.0,-2.983406782150269,2.9834001064300537,6.645553639827995e-06,2.0726583003997803,0.7993232011795044,0.7993232011795044,0.0,84.41053771972656,86.0,22742.55859375,-0.0,1947.04150390625,1.0,283.1499938964844,285.2784423828125,291.5400390625,293.08111572265625,293.1499938964844,293.1499938964844,283.1499938964844,23679.2890625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7063784003257751,1.0,0.0,0.0,2.5469202995300293,2.5469329357147217,4.3283665718263364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4564.169921875,0.0,553.0140991210938,1895.4371337890625,0.0,1661.4495849609375,0.6409682035446167,1.0,0.0,3.0,1.0,0.0
11970120,296.7997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.12664794921875,0.8738784193992615,0.2621694803237915,0.2366344332695007,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1272277832031,0.9990000128746032,0.5161578059196472,0.3713317513465881,296.9222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.126953125,0.9314332008361816,0.3141525983810425,0.2199019342660904,296.8504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.12701416015625,0.9517406225204468,0.3323251903057098,0.3151397705078125,296.7943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1264953613281,0.8529708385467529,0.2436522245407104,1.09875226020813,286.1273803710937,287.5564270019531,292.04803466796875,288.5754089355469,292.0481262207031,296.9886779785156,286.1298217773437,1.0,0.5276644825935364,1.0,1.0,0.0,1.0,-2.9901280403137207,2.990121364593506,6.675248641840881e-06,2.077193021774292,0.7900519371032715,0.7900519371032715,0.0,84.74581909179688,104.0,22537.736328125,-0.0,1960.03369140625,1.0,283.1499938964844,285.3093566894531,291.5298156738281,293.05572509765625,293.1499938964844,293.1499938964844,283.1499938964844,23414.681640625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7017839550971985,1.0,0.0,0.0,2.487388610839844,2.487400770187378,4.128388866320165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4551.13525390625,0.0,519.364013671875,1895.4371337890625,0.0,1624.8602294921875,0.6246116757392883,1.0,0.0,3.0,1.0,0.0
11970180,296.8207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1641540527344,0.8688027858734131,0.2620154023170471,0.2367163747549057,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1649475097656,0.9990000128746032,0.5184335708618164,0.3779486119747162,296.94482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.16455078125,0.9261757135391236,0.3149283528327942,0.220591589808464,296.8712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1646423339844,0.9459109902381896,0.3324662148952484,0.3154791593551636,296.8185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1640014648437,0.8484954237937927,0.2437761127948761,1.100245475769043,286.1651306152344,287.55938720703125,292.045654296875,288.5641784667969,292.0457763671875,297.01190185546875,286.1681823730469,1.0,0.530661404132843,1.0,1.0,0.0,1.0,-3.0024232864379883,3.002416610717773,6.730113909725333e-06,2.085665702819824,0.7811036109924316,0.7811036109924316,0.0,86.46293640136719,104.0,22286.46484375,-0.0,1989.58447265625,1.0,283.1499938964844,285.3510437011719,291.5199584960937,293.0301818847656,293.1499938964844,293.1499938964844,283.1499938964844,22818.080078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6974273324012756,1.0,0.0,0.0,2.41143012046814,2.411441802978516,3.880097949604533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4535.38818359375,0.0,477.23388671875,1895.4371337890625,0.0,1590.50927734375,0.609745442867279,1.0,0.0,3.0,1.0,0.0
11970240,296.8380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1997375488281,0.8599368333816528,0.2616272568702698,0.2365597188472747,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2005615234375,0.9990000128746032,0.519637942314148,0.3895388543605804,296.9638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2001342773437,0.9162712693214417,0.3155015707015991,0.2211278229951858,296.8883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2002258300781,0.9352067112922668,0.3323863446712494,0.3155992031097412,296.8388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1995849609375,0.8404983282089233,0.2436685413122177,1.1007221937179563,286.20068359375,287.5634765625,292.0423583984375,288.5519104003906,292.0425109863281,297.0267944335937,286.2037048339844,1.0,0.5349915623664856,1.0,1.0,0.0,1.0,-3.0191829204559326,3.0191762447357178,6.805384145991411e-06,2.0972726345062256,0.7723339200019836,0.7723339200019836,0.0,89.38020324707031,122.0,22091.662109375,-0.0,2033.201416015625,1.0,283.1499938964844,285.3890991210937,291.5107116699219,293.0083312988281,293.1499938964844,293.1499938964844,283.1499938964844,22473.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6934430599212646,1.0,0.0,0.0,2.349826097488404,2.349837303161621,3.684383216295828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4523.4638671875,0.0,445.469970703125,1895.4371337890625,0.0,1559.3961181640625,0.5928718447685242,1.0,0.0,3.0,1.0,0.0
11970300,296.8529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2437744140625,0.8487970232963562,0.2611161470413208,0.2362745106220245,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.24481201171875,0.9990000128746032,0.5197186470031738,0.4049793183803558,296.9805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2442321777344,0.9039296507835388,0.3159635961055755,0.2215791791677475,296.9031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2443542480469,0.9211597442626952,0.3321734368801117,0.3155854940414428,296.8561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2435913085937,0.8302851915359497,0.2433958053588867,1.100469946861267,286.2449035644531,287.5686340332031,292.0382080078125,288.53863525390625,292.0383605957031,297.0338439941406,286.2484436035156,1.0,0.5404265522956848,1.0,1.0,0.0,1.0,-3.039644479751587,3.039637565612793,6.897925231896807e-06,2.111479520797729,0.7638998031616211,0.7638998031616211,0.0,93.32396697998048,122.0,21838.1640625,-0.0,2089.056884765625,1.0,283.1499938964844,285.4367370605469,291.4999084472656,292.98321533203125,293.1499938964844,293.1499938964844,283.1499938964844,21809.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6897083520889282,1.0,0.0,0.0,2.273042678833008,2.2730534076690674,3.4475340271455934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4507.58544921875,0.0,406.8504943847656,1895.4371337890625,0.0,1530.4990234375,0.5777612328529358,1.0,0.0,3.0,1.0,0.0
11970360,296.86627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2843322753906,0.8365910649299622,0.2605466246604919,0.2359417080879211,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2853698730469,0.9990000128746032,0.5187071561813354,0.4233237206935882,296.99560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2847900390625,0.890845775604248,0.3163679838180542,0.2219974994659423,296.9160461425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2848815917969,0.9058758020401,0.331883430480957,0.3155071139335632,296.8710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2841491699219,0.8187323808670044,0.243003562092781,1.0997376441955566,286.285400390625,287.5748291015625,292.033203125,288.5243835449219,292.0334167480469,297.0340270996094,286.2887878417969,1.0,0.5467727780342102,1.0,1.0,0.0,1.0,-3.0631468296051025,3.0631399154663086,7.0050473368610255e-06,2.127824544906616,0.7556498646736145,0.7556498646736145,0.0,98.15583801269533,140.0,21639.3203125,-0.0,2155.675048828125,1.0,283.1499938964844,285.4793701171875,291.48834228515625,292.95977783203125,293.1499938964844,293.1499938964844,283.1499938964844,21412.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6862348914146423,1.0,0.0,0.0,2.2114744186401367,2.211484670639038,3.2633013802296773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4495.10009765625,0.0,378.1607360839844,1895.4371337890625,0.0,1503.860595703125,0.5638574361801147,1.0,0.0,3.0,1.0,0.0
11970420,296.87841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.32330322265625,0.8239865303039551,0.2599431872367859,0.2355924695730209,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3243713378906,0.9990000128746032,0.5166794061660767,0.4438264369964599,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.32373046875,0.8771222233772278,0.3167354464530945,0.2224022448062896,296.9276428222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3238220214844,0.891107976436615,0.3315412700176239,0.3153943121433258,296.88409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3231506347656,0.8059837818145752,0.2425171136856079,1.0986545085906982,286.3243713378906,287.58203125,292.02740478515625,288.5092163085937,292.02764892578125,297.0284729003906,286.3276062011719,1.0,0.553846001625061,1.0,1.0,0.0,1.0,-3.088975429534912,3.088968276977539,7.123769591999007e-06,2.145808219909668,0.7475854158401489,0.7475854158401489,0.0,103.76275634765624,140.0,21454.0703125,-0.0,2231.574462890625,1.0,283.1499938964844,285.52020263671875,291.47613525390625,292.9366455078125,293.1499938964844,293.1499938964844,283.1499938964844,21094.26953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6830752491950989,1.0,0.0,0.0,2.1550326347351074,2.1550426483154297,3.098853937899549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4483.107421875,0.0,353.299560546875,1895.4371337890625,0.0,1479.831787109375,0.5512117743492126,1.0,0.0,3.0,1.0,0.0
11970480,296.8896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3608703613281,0.8110378384590149,0.2593250274658203,0.2352445274591446,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619689941406,0.9990000128746032,0.5137242078781128,0.4658814370632171,297.0219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3612976074219,0.8634821176528931,0.3170835375785827,0.2228053212165832,296.9382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.36138916015625,0.876358151435852,0.3311673700809479,0.3152663111686706,296.89556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3607177734375,0.7923649549484253,0.2419596463441848,1.0973167419433594,286.3619079589844,287.59014892578125,292.0208435058594,288.4931640625,292.0211181640625,297.0184326171875,286.3650207519531,1.0,0.5614872574806213,1.0,1.0,0.0,1.0,-3.116514205932617,3.116507053375244,7.251486294990173e-06,2.164998769760132,0.7396916747093201,0.7396916747093201,0.0,110.0458755493164,143.0,21277.431640625,-0.0,2315.453857421875,1.0,283.1499938964844,285.5594787597656,291.4630126953125,292.9133605957031,293.1499938964844,293.1499938964844,283.1499938964844,20836.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6802080273628235,1.0,0.0,0.0,2.1026980876922607,2.102707624435425,2.950171449356276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4471.3203125,0.0,331.432373046875,1895.4371337890625,0.0,1458.19677734375,0.5395766496658325,1.0,0.0,3.0,1.0,0.0
11970540,296.8999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3951416015625,0.7999588847160339,0.2586868405342102,0.2348579317331314,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3961181640625,0.9990000128746032,0.5100950002670288,0.4838341474533081,297.0334777832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3955078125,0.8529543876647949,0.3174062073230743,0.2231748253107071,296.9476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.39556884765625,0.8647704720497131,0.3307569026947021,0.3150817453861236,296.90557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3949890136719,0.7814064621925354,0.2413321435451507,1.095543622970581,286.3960266113281,287.5992126464844,292.0135498046875,288.47625732421875,292.0138244628906,297.00543212890625,286.3985595703125,1.0,0.5673356056213379,1.0,1.0,0.0,1.0,-3.1377499103546143,3.137742519378662,7.351355634455103e-06,2.18007493019104,0.7319253087043762,0.7319253087043762,0.0,115.4864730834961,143.0,21083.033203125,-0.0,2384.345703125,1.0,283.1499938964844,285.5955505371094,291.4486694335937,292.8890991210937,293.1499938964844,293.1499938964844,283.1499938964844,20629.337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6775854825973511,1.0,0.0,0.0,2.053750991821289,2.053760290145874,2.814420554386743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4458.78076171875,0.0,311.9848937988281,1895.4371337890625,0.0,1438.552001953125,0.5287807583808899,1.0,0.0,3.0,1.0,0.0
11970600,296.90875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4178161621094,0.7827404737472534,0.25796839594841,0.2345653623342514,297.0498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4183654785156,0.98270583152771,0.5069941878318787,0.4821763634681701,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.41802978515625,0.8367509841918945,0.3176494836807251,0.2236158400774002,296.95562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4180603027344,0.8472987413406372,0.3302579820156097,0.3149845004081726,296.91387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.417724609375,0.7648216485977173,0.2405985295772552,1.094062328338623,286.4183044433594,287.6091003417969,292.00555419921875,288.4585266113281,292.005859375,296.9955444335937,286.4195251464844,1.0,0.5712221264839172,1.0,1.0,0.0,1.0,-3.1329004764556885,3.1328930854797363,7.329970230784966e-06,2.177307605743408,0.7241197824478149,0.7241197824478149,0.0,123.66561889648438,131.0,20806.064453125,-0.0,2419.45458984375,1.0,283.1499938964844,285.6221008300781,291.4321594238281,292.8608703613281,293.1499938964844,293.1499938964844,283.1499938964844,20468.291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6750259399414062,1.0,0.0,0.0,2.007286548614502,2.007295608520508,2.688513234261336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4442.42431640625,0.0,294.4198608398437,1895.4371337890625,0.0,1419.513427734375,0.5186241269111633,1.0,0.0,3.0,1.0,0.0
11970660,296.916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.43389892578125,0.7747926712036133,0.2572266459465027,0.2340623885393142,297.0363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4344177246094,0.9731010794639589,0.5050305724143982,0.4799930453300476,297.0526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4341125488281,0.8298430442810059,0.317872405052185,0.2238953411579132,296.9627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.43414306640625,0.8395707607269287,0.3297284245491028,0.3146601319313049,296.9213562011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.433837890625,0.7572401762008667,0.2398369312286377,1.091471791267395,286.4343566894531,287.6198425292969,291.99688720703125,288.4400634765625,291.9972229003906,296.9930725097656,286.435546875,1.0,0.5722711682319641,1.0,1.0,0.0,1.0,-3.1266391277313232,3.126631736755371,7.300491233763751e-06,2.1728603839874268,0.7162699699401855,0.7162699699401855,0.0,127.51964569091795,131.0,20540.908203125,-0.0,2427.481689453125,1.0,283.1499938964844,285.64581298828125,291.41217041015625,292.8267822265625,293.1499938964844,293.1499938964844,283.1499938964844,20346.91796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6721808314323425,1.0,0.0,0.0,1.9625307321548464,1.962539434432984,2.569959747233952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4424.451171875,0.0,278.3046264648437,1895.4371337890625,0.0,1398.5087890625,0.508939802646637,1.0,0.0,3.0,1.0,0.0
11970720,296.92437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4491882324219,0.7715221047401428,0.2564997971057892,0.2334605306386947,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4496765136719,0.9690461754798888,0.5037729144096375,0.4785520434379577,297.0613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4493713378906,0.8275163173675537,0.318110316991806,0.224098652601242,296.9694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.44940185546875,0.836586058139801,0.3291984498500824,0.3142202794551849,296.9284362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4491271972656,0.7540932297706604,0.2390837222337722,1.0883606672286987,286.4496154785156,287.6313781738281,291.98760986328125,288.4208679199219,291.9879455566406,296.9947204589844,286.45074462890625,1.0,0.5718828439712524,1.0,1.0,0.0,1.0,-3.1194369792938232,3.11942982673645,7.26683902030345e-06,2.1678285598754883,0.7084298133850098,0.7084298133850098,0.0,128.786376953125,119.0,20287.701171875,-0.0,2420.574462890625,1.0,283.1499938964844,285.6707763671875,291.3902587890625,292.79052734375,293.1499938964844,293.1499938964844,283.1499938964844,20250.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6689834594726562,1.0,0.0,0.0,1.9191632270812988,1.919171690940857,2.457634025176958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4406.818359375,0.0,263.3806457519531,1895.4371337890625,0.0,1375.1051025390625,0.4996348321437835,1.0,0.0,3.0,1.0,0.0
11970780,296.9318542480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4638671875,0.7714526653289795,0.2558050453662872,0.2328096032142639,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4643249511719,0.969191074371338,0.5029430985450745,0.4775633215904236,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.46405029296875,0.828355610370636,0.3183818757534027,0.2242643535137176,296.9758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4640808105469,0.8368250131607056,0.3286845982074737,0.3137139081954956,296.935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4638061523437,0.7539492845535278,0.2383564561605453,1.084976315498352,286.4642944335937,287.6436462402344,291.9776916503906,288.4010009765625,291.97808837890625,296.9986572265625,286.4653625488281,1.0,0.5704268217086792,1.0,1.0,0.0,1.0,-3.1122758388519287,3.112268447875977,7.233441920106998e-06,2.1628193855285645,0.7005919814109802,0.7005919814109802,0.0,128.15927124023438,119.0,20034.447265625,-0.0,2403.712890625,1.0,283.1499938964844,285.6954040527344,291.3675842285156,292.75311279296875,293.1499938964844,293.1499938964844,283.1499938964844,20174.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.665499210357666,1.0,0.0,0.0,1.876863956451416,1.876872181892395,2.3504931334628054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4389.0498046875,0.0,249.44932556152344,1895.4371337890625,0.0,1349.8486328125,0.4906326830387115,1.0,0.0,3.0,1.0,0.0
11970840,296.93927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4781494140625,0.7737875580787659,0.2551491260528564,0.2321380376815796,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4786071777344,0.972430944442749,0.5023796558380127,0.4768418669700622,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.47833251953125,0.8315839171409607,0.3186957538127899,0.2244157046079635,296.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4783630371094,0.8394855260848999,0.3281952142715454,0.3131714761257171,296.94207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.47808837890625,0.7560573816299438,0.2376626878976822,1.081463098526001,286.47857666015625,287.6566162109375,291.9672546386719,288.3804931640625,291.9676513671875,297.0038146972656,286.4796447753906,1.0,0.5681871771812439,1.0,1.0,0.0,1.0,-3.1052091121673584,3.1052019596099854,7.200551863206783e-06,2.157872200012207,0.6927517056465149,0.6927517056465149,0.0,126.13711547851562,107.0,19780.275390625,-0.0,2379.708984375,1.0,283.1499938964844,285.7198486328125,291.3446044921875,292.7151184082031,293.1499938964844,293.1499938964844,283.1499938964844,20112.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6617844700813293,1.0,0.0,0.0,1.8353863954544067,1.8353943824768064,2.2477522065855737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4371.2099609375,0.0,236.35964965820312,1895.4371337890625,0.0,1323.2098388671875,0.4818743765354156,1.0,0.0,3.0,1.0,0.0
11970900,296.94659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4922180175781,0.7781504988670349,0.2545351982116699,0.2314630150794983,297.03582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.49267578125,0.977992057800293,0.5019943714141846,0.4762889742851257,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4924011230469,0.8368325233459473,0.3190569877624511,0.2245673984289169,296.9882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.492431640625,0.8441981673240662,0.3277352154254913,0.3126125335693359,296.9488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4921569824219,0.7600770592689514,0.2370064258575439,1.0779104232788086,286.4926147460937,287.6702575683594,291.95623779296875,288.359375,291.9566650390625,297.0097045898437,286.4936828613281,1.0,0.5653575658798218,1.0,1.0,0.0,1.0,-3.098292350769043,3.09828519821167,7.168423508119304e-06,2.1530258655548096,0.684905469417572,0.684905469417572,0.0,123.0584487915039,107.0,19525.158203125,-0.0,2350.502197265625,1.0,283.1499938964844,285.74432373046875,291.32147216796875,292.67681884765625,293.1499938964844,293.1499938964844,283.1499938964844,20062.337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.657887876033783,1.0,0.0,0.0,1.794564127922058,1.7945719957351685,2.148876063756689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4353.34130859375,0.0,224.00537109375,1895.4371337890625,0.0,1295.5926513671875,0.4733205735683441,1.0,0.0,3.0,1.0,0.0
11970960,296.9538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5061950683594,0.7843196392059326,0.2539641857147217,0.2307967841625213,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.50665283203125,0.9851987957954408,0.5017292499542236,0.4758428931236267,297.0947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5063781738281,0.843920886516571,0.3194681704044342,0.2247302383184433,296.99432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.50640869140625,0.8507742881774902,0.327307641506195,0.3120518624782562,296.9555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5061340332031,0.7658259868621826,0.2363895773887634,1.0743838548660278,286.506591796875,287.6845092773437,291.9447631835937,288.33770751953125,291.9451904296875,297.0159912109375,286.5076599121094,1.0,0.5620982050895691,1.0,1.0,0.0,1.0,-3.0915799140930176,3.0915727615356445,7.137306056392845e-06,2.148319721221924,0.6770503520965576,0.6770503520965576,0.0,119.20113372802734,95.0,19268.89453125,-0.0,2317.690185546875,1.0,283.1499938964844,285.7689514160156,291.2982482910156,292.6383056640625,293.1499938964844,293.1499938964844,283.1499938964844,20019.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6538555026054382,1.0,0.0,0.0,1.754262924194336,1.7542705535888672,2.053443495242391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4335.44921875,0.0,212.3013610839844,1895.4371337890625,0.0,1267.3714599609375,0.4649394750595093,1.0,0.0,3.0,1.0,0.0
11971020,296.9611511230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5202331542969,0.7921969890594482,0.2534349262714386,0.2301465272903442,297.04571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5206604003906,0.993482232093811,0.5015502572059631,0.4754694402217865,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5204162597656,0.8528439998626709,0.3199293613433838,0.2249107658863067,297.0003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5204162597656,0.8591868281364441,0.3269131779670715,0.3114990293979645,296.962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5201721191406,0.7732527852058411,0.2358118593692779,1.0709235668182373,286.5206298828125,287.6993408203125,291.93280029296875,288.3155212402344,291.9332580566406,297.0224914550781,286.5216979980469,1.0,0.558529257774353,1.0,1.0,0.0,1.0,-3.0851101875305176,3.0851030349731445,7.107372312020743e-06,2.1437811851501465,0.6691843867301941,0.6691843867301941,0.0,114.77350616455078,95.0,19011.3359375,-0.0,2282.458984375,1.0,283.1499938964844,285.7938842773437,291.2748413085937,292.5995788574219,293.1499938964844,293.1499938964844,283.1499938964844,19982.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.649722695350647,1.0,0.0,0.0,1.7143845558166504,1.7143919467926023,1.96114569916972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4317.5185546875,0.0,201.1822662353516,1895.4371337890625,0.0,1238.8321533203125,0.4567078053951263,1.0,0.0,3.0,1.0,0.0
11971080,296.96826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5340881347656,0.800351083278656,0.2529375553131103,0.2295383960008621,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5345153808594,0.9990000128746032,0.5014809370040894,0.4726590514183044,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5342712402344,0.8622461557388306,0.3204317092895508,0.225130021572113,297.0062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5342712402344,0.8680214285850525,0.326543927192688,0.3109833598136902,296.9686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5340270996094,0.781023383140564,0.235264390707016,1.0676640272140503,286.5344543457031,287.7146911621094,291.92041015625,288.2928466796875,291.9208679199219,297.0292053222656,286.5353088378906,1.0,0.5545837879180908,1.0,1.0,0.0,1.0,-3.0758750438690186,3.075867891311645,7.065294539643219e-06,2.1375539302825928,0.6613015532493591,0.6613015532493591,0.0,110.4655532836914,83.0,18744.787109375,-0.0,2242.929931640625,1.0,283.1499938964844,285.8188171386719,291.251220703125,292.5605163574219,293.1499938964844,293.1499938964844,283.1499938964844,19949.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6455118060112,1.0,0.0,0.0,1.6748579740524292,1.6748651266098022,1.871756438731609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4299.39990234375,0.0,190.5976104736328,1895.4371337890625,0.0,1210.16259765625,0.4486088454723358,1.0,0.0,3.0,1.0,0.0
11971140,296.97491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5431213378906,0.8060833215713501,0.252439796924591,0.2289920598268509,297.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5433349609375,0.9990000128746032,0.5020809769630432,0.461921751499176,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.543212890625,0.8693017959594727,0.320945680141449,0.2254049181938171,297.01171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.543212890625,0.8744011521339417,0.3261715471744537,0.3105283081531524,296.974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5430908203125,0.7865099906921387,0.2347202897071838,1.0647153854370115,286.5433349609375,287.7305603027344,291.9075927734375,288.269775390625,291.9080810546875,297.0379333496094,286.54376220703125,1.0,0.5498297214508057,1.0,1.0,0.0,1.0,-3.056609869003296,3.056602954864502,6.977049906708999e-06,2.124157428741455,0.6533187031745911,0.6533187031745911,0.0,107.11746978759766,83.0,18443.845703125,-0.0,2190.72119140625,1.0,283.1499938964844,285.8399963378906,291.2269897460937,292.5199890136719,293.1499938964844,293.1499938964844,283.1499938964844,19922.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6411836743354797,1.0,0.0,0.0,1.6355377435684204,1.635544776916504,1.784902678991785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4279.76953125,0.0,180.49923706054688,1895.4371337890625,0.0,1181.1326904296875,0.440620869398117,1.0,0.0,3.0,1.0,0.0
