time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11971200,296.98126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.55010986328125,0.8126834034919739,0.2519541978836059,0.228440523147583,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5503234863281,0.9990000128746032,0.5035485625267029,0.4495945274829864,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5502319335937,0.8776395320892334,0.3214845657348633,0.2256844639778137,297.0169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5502319335937,0.8820226192474365,0.3258097469806671,0.3100660741329193,296.9808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5500793457031,0.7930873036384583,0.2341967523097992,1.0617694854736328,286.5503234863281,287.74688720703125,291.8944396972656,288.24627685546875,291.8949584960937,297.0499572753906,286.5506896972656,1.0,0.5445640683174133,1.0,1.0,0.0,1.0,-3.035250425338745,3.035243511199951,6.879790817038156e-06,2.109271764755249,0.6452490091323853,0.6452490091323853,0.0,103.4133758544922,71.0,18134.01171875,-0.0,2133.568115234375,1.0,283.1499938964844,285.8598327636719,291.2015686035156,292.4771423339844,293.1499938964844,293.1499938964844,283.1499938964844,19900.234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6366240978240967,1.0,0.0,0.0,1.5962855815887451,1.596292495727539,1.700257001857608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4259.232421875,0.0,170.83175659179688,1895.4371337890625,0.0,1151.040771484375,0.4327196478843689,1.0,0.0,3.0,1.0,0.0
11971260,296.98736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.55645751953125,0.8201085329055786,0.2514848709106445,0.2278926372528076,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.556640625,0.9990000128746032,0.505810558795929,0.4358579814434051,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5565490722656,0.8873664736747742,0.3220526874065399,0.2259758561849594,297.02197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5565490722656,0.890983521938324,0.3254614174365997,0.3096056282520294,296.9866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5564270019531,0.8008278608322144,0.2336990982294082,1.0588823556900024,286.556640625,287.7636108398437,291.8809509277344,288.222412109375,291.8814697265625,297.0654602050781,286.55694580078125,1.0,0.5388475656509399,1.0,1.0,0.0,1.0,-3.01211929321289,3.012112617492676,6.775216661480954e-06,2.0931432247161865,0.6370983719825745,0.6370983719825745,0.0,99.40876007080078,71.0,17817.291015625,-0.0,2072.5498046875,1.0,283.1499938964844,285.8794860839844,291.17510986328125,292.4325561523437,293.1499938964844,293.1499938964844,283.1499938964844,19879.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6317662000656128,1.0,0.0,0.0,1.55710768699646,1.5571144819259644,1.6178219652829284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4238.2236328125,0.0,161.5741424560547,1895.4371337890625,0.0,1119.5445556640625,0.4249022006988525,1.0,0.0,3.0,1.0,0.0
11971320,296.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5622863769531,0.8285104632377625,0.2510339319705963,0.2273530513048172,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5624389648437,0.9990000128746032,0.5087873339653015,0.4208239614963531,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5623779296875,0.8985408544540405,0.3226524293422699,0.2262827455997467,297.02685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5623779296875,0.9013370871543884,0.3251282870769501,0.3091510832309723,296.992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.562255859375,0.8096904158592224,0.233231708407402,1.0560837984085083,286.5624389648437,287.7807312011719,291.8671569824219,288.1982421875,291.86767578125,297.0844421386719,286.5627136230469,1.0,0.5327371954917908,1.0,1.0,0.0,1.0,-2.987410306930542,2.987403631210327,6.664384727628203e-06,2.0759100914001465,0.628863513469696,0.628863513469696,0.0,95.16755676269533,74.0,17494.494140625,-0.0,2008.5262451171875,1.0,283.1499938964844,285.8990173339844,291.1480712890625,292.38677978515625,293.1499938964844,293.1499938964844,283.1499938964844,19860.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6266047954559326,1.0,0.0,0.0,1.51798415184021,1.5179907083511353,1.537545273322394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4216.88037109375,0.0,152.7064666748047,1895.4371337890625,0.0,1086.732177734375,0.4171658754348755,1.0,0.0,3.0,1.0,0.0
11971380,296.9991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5696716308594,0.8348312973976135,0.250618577003479,0.2268734723329544,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5699157714844,0.9990000128746032,0.5122453570365906,0.4098045825958252,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5697937011719,0.9073962569236756,0.3233023583889007,0.2266457825899124,297.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5697937011719,0.9094399213790894,0.324828177690506,0.3087567389011383,296.99835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5696105957031,0.8160554766654968,0.2328151017427444,1.053645372390747,286.5699462890625,287.79815673828125,291.85308837890625,288.173828125,291.8536376953125,297.1060485839844,286.5706481933594,1.0,0.5285355448722839,1.0,1.0,0.0,1.0,-2.9687514305114746,2.96874475479126,6.580849458259763e-06,2.0626814365386963,0.6205732226371765,0.6205732226371765,0.0,92.11253356933594,74.0,17186.2109375,-0.0,1961.5970458984373,1.0,283.1499938964844,285.92041015625,291.1207580566406,292.34039306640625,293.1499938964844,293.1499938964844,283.1499938964844,19838.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6211510896682739,1.0,0.0,0.0,1.4789490699768066,1.4789555072784424,1.459485758914525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4195.8310546875,0.0,144.21884155273438,1895.4371337890625,0.0,1052.806884765625,0.4095171988010406,1.0,0.0,3.0,1.0,0.0
11971440,297.0049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.58056640625,0.8398196697235107,0.2502366602420807,0.2264486849308014,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5809020996094,0.9990000128746032,0.5157517790794373,0.4013374745845794,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.58074951171875,0.9150992631912231,0.3240023255348205,0.2270622700452804,297.03662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.58074951171875,0.916226863861084,0.3245600163936615,0.3084181547164917,297.00439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5805053710937,0.8209256529808044,0.232446551322937,1.0515496730804443,286.5809020996094,287.8158874511719,291.8388061523437,288.1491394042969,291.83935546875,297.12750244140625,286.5818176269531,1.0,0.5251546502113342,1.0,1.0,0.0,1.0,-2.9541869163513184,2.9541802406311035,6.516178018500796e-06,2.052436590194702,0.6122714877128601,0.6122714877128601,0.0,89.80824279785156,77.0,16889.853515625,-0.0,1925.7491455078125,1.0,283.1499938964844,285.9450988769531,291.09381103515625,292.2948608398437,293.1499938964844,293.1499938964844,283.1499938964844,19812.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.615497350692749,1.0,0.0,0.0,1.44017231464386,1.4401785135269165,1.383956202971604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4175.6875,0.0,136.12315368652344,1895.4371337890625,0.0,1018.46435546875,0.4019815325736999,1.0,0.0,3.0,1.0,0.0
11971500,297.0107727050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5935363769531,0.8437915444374084,0.2498873323202133,0.2260691523551941,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5939025878906,0.9990000128746032,0.5191724896430969,0.3947305381298065,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.59375,0.9216848611831664,0.3247521519660949,0.2275256961584091,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.59375,0.921771228313446,0.3243232667446136,0.3081257939338684,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5934753417969,0.8247416615486145,0.2321219891309738,1.0497384071350098,286.59393310546875,287.8338623046875,291.8243103027344,288.124267578125,291.8248596191406,297.1477355957031,286.59503173828125,1.0,0.5225098729133606,1.0,1.0,0.0,1.0,-2.94266939163208,2.9426629543304443,6.465252226917073e-06,2.04433012008667,0.6039547324180603,0.6039547324180603,0.0,88.0333480834961,77.0,16601.22265625,-0.0,1897.873779296875,1.0,283.1499938964844,285.97186279296875,291.067626953125,292.25054931640625,293.1499938964844,293.1499938964844,283.1499938964844,19782.220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6097607016563416,1.0,0.0,0.0,1.4017231464385986,1.4017292261123655,1.311045849661241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4156.19189453125,0.0,128.42100524902344,1895.4371337890625,0.0,984.497802734375,0.3945764303207397,1.0,0.0,3.0,1.0,0.0
11971560,297.0165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6112976074219,0.846818745136261,0.2495736181735992,0.2257325798273086,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.61187744140625,0.9990000128746032,0.5224449634552002,0.3897378146648407,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.61163330078125,0.9270669221878052,0.3255548477172851,0.2280344665050506,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.61163330078125,0.9260565042495728,0.3241207897663116,0.3078774809837341,297.0166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6111755371094,0.8276288509368896,0.2318396121263504,1.0481840372085571,286.6119079589844,287.85205078125,291.80963134765625,288.0992736816406,291.8102111816406,297.1664123535156,286.6137084960937,1.0,0.5205042958259583,1.0,1.0,0.0,1.0,-2.933826446533203,2.9338200092315674,6.426274012483191e-06,2.0380992889404297,0.5956795811653137,0.5956795811653137,0.0,86.70381927490234,80.0,16347.4248046875,-0.0,1876.77685546875,1.0,283.1499938964844,286.002685546875,291.0422058105469,292.2076721191406,293.1499938964844,293.1499938964844,283.1499938964844,19746.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6040269732475281,1.0,0.0,0.0,1.363730788230896,1.3637367486953735,1.2409398664203766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4137.83251953125,0.0,121.1153793334961,1895.4371337890625,0.0,951.4550170898438,0.3873244524002075,1.0,0.0,3.0,1.0,0.0
11971620,297.0224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6339416503906,0.8490222692489624,0.2493078708648681,0.2254446297883987,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.634521484375,0.9990000128746032,0.5255537629127502,0.3860977590084076,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6343078613281,0.9313480257987976,0.3264219462871551,0.228592574596405,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.63427734375,0.9292148351669312,0.3239637017250061,0.3076783120632171,297.0227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6338195800781,0.829724133014679,0.2316036075353622,1.046882152557373,286.6346130371094,287.8703918457031,291.7948608398437,288.0741271972656,291.7954406738281,297.1835021972656,286.6365661621094,1.0,0.5190468430519104,1.0,1.0,0.0,1.0,-2.9273219108581543,2.9273154735565186,6.397661763912765e-06,2.033508062362671,0.5874832272529602,0.5874832272529602,0.0,85.74124908447266,80.0,16107.5791015625,-0.0,1861.41259765625,1.0,283.1499938964844,286.0389099121094,291.0179443359375,292.16748046875,293.1499938964844,293.1499938964844,283.1499938964844,19701.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5984417796134949,1.0,0.0,0.0,1.3264572620391846,1.3264631032943726,1.174032036033168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4121.10693359375,0.0,114.22716522216795,1895.4371337890625,0.0,920.1605224609376,0.3802646398544311,1.0,0.0,3.0,1.0,0.0
11971680,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6584777832031,0.8504948616027832,0.2490880191326141,0.2252080142498016,297.3162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6591186523437,0.9990000128746032,0.5284899473190308,0.3836219012737274,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.65887451171875,0.9346420764923096,0.3273509740829468,0.2292018681764602,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6588439941406,0.931371569633484,0.3238510489463806,0.3075311779975891,297.0290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6583557128906,0.8311240673065186,0.2314103245735168,1.0458259582519531,286.6591796875,287.88885498046875,291.77996826171875,288.0489501953125,291.7805480957031,297.1989440917969,286.6612854003906,1.0,0.518071174621582,1.0,1.0,0.0,1.0,-2.922905683517456,2.9228992462158203,6.378251327987528e-06,2.030380964279175,0.5793461203575134,0.5793461203575134,0.0,85.09066009521484,83.0,15874.5400390625,-0.0,1851.0328369140625,1.0,283.1499938964844,286.0769348144531,290.9947509765625,292.1292724609375,293.1499938964844,293.1499938964844,283.1499938964844,19652.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5931174755096436,1.0,0.0,0.0,1.2899290323257446,1.289934754371643,1.1102609676072461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4105.0341796875,0.0,107.74822998046876,1895.4371337890625,0.0,891.201416015625,0.3734116852283478,1.0,0.0,3.0,1.0,0.0
11971740,297.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6844177246094,0.8512932062149048,0.248910591006279,0.2250194251537323,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6850891113281,0.9990000128746032,0.531250536441803,0.3821881115436554,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6848449707031,0.9370323419570924,0.3283385336399078,0.2298596948385238,297.0620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6848449707031,0.9326132535934448,0.3237805366516113,0.3074336647987366,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6842956542969,0.8318867087364197,0.2312555611133575,1.044993877410889,286.6851806640625,287.90740966796875,291.7649841308594,288.0237121582031,291.7655944824219,297.21270751953125,286.6874084472656,1.0,0.5175279378890991,1.0,1.0,0.0,1.0,-2.920374631881714,2.920368194580078,6.367114565364318e-06,2.028575897216797,0.5712727308273315,0.5712727308273315,0.0,84.71577453613281,83.0,15646.830078125,-0.0,1845.088134765625,1.0,283.1499938964844,286.1163330078125,290.9720153808594,292.09234619140625,293.1499938964844,293.1499938964844,283.1499938964844,19600.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5880771279335022,1.0,0.0,0.0,1.254220724105835,1.2542263269424438,1.0496425062456185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4089.39453125,0.0,101.6703872680664,1895.4371337890625,0.0,864.574462890625,0.3667812347412109,1.0,0.0,3.0,1.0,0.0
11971800,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7115783691406,0.8515182137489319,0.2487703412771225,0.224872276186943,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7122802734375,0.9990000128746032,0.533848226070404,0.3816260397434234,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7120056152344,0.9386613965034484,0.3293785154819488,0.2305603921413421,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7120056152344,0.9330829381942748,0.3237477242946625,0.3073798418045044,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.71142578125,0.8321082592010498,0.2311333566904068,1.044350266456604,286.7123413085937,287.9259948730469,291.75,287.9984741210937,291.7505798339844,297.2249450683594,286.7146911621094,1.0,0.5173472166061401,1.0,1.0,0.0,1.0,-2.919429302215576,2.9194231033325195,6.36291952105239e-06,2.027883052825928,0.5632674098014832,0.5632674098014832,0.0,84.56978607177734,86.0,15423.578125,-0.0,1842.8416748046875,1.0,283.1499938964844,286.1568908691406,290.94927978515625,292.055908203125,293.1499938964844,293.1499938964844,283.1499938964844,19545.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5832837224006653,1.0,0.0,0.0,1.2193690538406372,1.2193745374679563,9.921190979866878e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4074.015625,0.0,95.97615051269533,1895.4371337890625,0.0,839.9484252929688,0.3603784143924713,1.0,0.0,3.0,1.0,0.0
11971860,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.73974609375,0.8512148261070251,0.2486660778522491,0.224764734506607,297.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7404479980469,0.9990000128746032,0.5362853407859802,0.3818643689155578,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7402038574219,0.9395942091941832,0.3304701745510101,0.2313027679920196,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7401733398437,0.9328430891036988,0.3237515985965729,0.3073682188987732,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7395935058594,0.8318303823471069,0.2310416996479034,1.04388165473938,286.74053955078125,287.944580078125,291.7350158691406,287.97332763671875,291.735595703125,297.2356872558594,286.7429504394531,1.0,0.5175008177757263,1.0,1.0,0.0,1.0,-2.919951200485229,2.9199447631835938,6.365140052366769e-06,2.028218984603882,0.5553374290466309,0.5553374290466309,0.0,84.6335678100586,86.0,15204.69921875,-0.0,1844.00048828125,1.0,283.1499938964844,286.1983947753906,290.92633056640625,292.01971435546875,293.1499938964844,293.1499938964844,283.1499938964844,19489.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5787032842636108,1.0,0.0,0.0,1.185443878173828,1.185449242591858,9.376817189377108e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4058.83349609375,0.0,90.6553192138672,1895.4371337890625,0.0,817.0387573242188,0.3542162179946899,1.0,0.0,3.0,1.0,0.0
11971920,297.05242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7687072753906,0.8504826426506042,0.2485937625169754,0.2246917486190796,297.3700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7694702148437,0.9990000128746032,0.5385801196098328,0.3827594816684723,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7691955566406,0.9399623274803162,0.3316085934638977,0.2320823073387146,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7691650390625,0.9320245981216432,0.3237877488136291,0.3073934018611908,297.05340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7685852050781,0.8311454653739929,0.2309762835502624,1.0435612201690674,286.7695617675781,287.963134765625,291.72003173828125,287.9482421875,291.7206420898437,297.2450561523437,286.77203369140625,1.0,0.5179312825202942,1.0,1.0,0.0,1.0,-2.921692132949829,2.9216856956481934,6.372694770107046e-06,2.029410123825073,0.5474847555160522,0.5474847555160522,0.0,84.87020111083984,89.0,14989.48046875,-0.0,1847.9844970703125,1.0,283.1499938964844,286.2406921386719,290.90301513671875,291.98345947265625,293.1499938964844,293.1499938964844,283.1499938964844,19431.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5742703676223755,1.0,0.0,0.0,1.152448058128357,1.1524533033370972,8.862090794536925e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4043.778564453125,0.0,85.68524932861328,1895.4371337890625,0.0,795.4346313476562,0.3482925593852997,1.0,0.0,3.0,1.0,0.0
11971980,297.0583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.79840087890625,0.8493655323982239,0.2485530078411102,0.2246525287628173,297.3777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7991943359375,0.9990000128746032,0.540736198425293,0.3842577636241913,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7989196777344,0.9398201704025269,0.3327938318252563,0.2328986972570419,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7988586425781,0.9306811094284058,0.3238557875156402,0.3074543476104736,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7982482910156,0.8300924897193909,0.230936199426651,1.0433824062347412,286.7992553710937,287.98162841796875,291.70513916015625,287.9232788085937,291.7057189941406,297.253173828125,286.80181884765625,1.0,0.5186188220977783,1.0,1.0,0.0,1.0,-2.924569129943848,2.924562692642212,6.385229880834231e-06,2.031397819519043,0.5397161841392517,0.5397161841392517,0.0,85.26705169677734,89.0,14777.9970703125,-0.0,1854.6060791015625,1.0,283.1499938964844,286.2835998535156,290.8793334960937,291.94708251953125,293.1499938964844,293.1499938964844,283.1499938964844,19372.841796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5699461102485657,1.0,0.0,0.0,1.1204326152801514,1.1204376220703125,8.376544258226205e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4028.855224609375,0.0,81.05435180664062,1895.4371337890625,0.0,774.8887939453125,0.3426179885864258,1.0,0.0,3.0,1.0,0.0
11972040,297.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8286437988281,0.8479477763175964,0.2485407888889312,0.224643275141716,297.3838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8294372558594,0.9990000128746032,0.5427709221839905,0.3862462043762207,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.82916259765625,0.939273238182068,0.3340218365192413,0.2337483912706375,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8291320800781,0.9289214611053468,0.3239530026912689,0.3075472712516784,297.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8284912109375,0.8287485241889954,0.2309182733297348,1.0433257818222046,286.8295288085937,287.9999694824219,291.6903686523437,287.89849853515625,291.69091796875,297.2602233886719,286.8321228027344,1.0,0.5195192098617554,1.0,1.0,0.0,1.0,-2.9283905029296875,2.928384065628052,6.401919108611764e-06,2.034048080444336,0.5320323705673218,0.5320323705673218,0.0,85.7962875366211,92.0,14569.7236328125,-0.0,1863.43017578125,1.0,283.1499938964844,286.3269958496094,290.8554077148437,291.9106140136719,293.1499938964844,293.1499938964844,283.1499938964844,19313.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5656799077987671,1.0,0.0,0.0,1.0893808603286743,1.0893858671188354,7.91868188798617e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4014.056640625,0.0,76.73876953125,1895.4371337890625,0.0,755.1204833984375,0.3371861577033996,1.0,0.0,3.0,1.0,0.0
11972100,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8593139648437,0.8462697267532349,0.2485571205615997,0.2246637046337127,297.38824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8601379394531,0.9990000128746032,0.54468834400177,0.3886803090572357,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.85986328125,0.9383680820465088,0.3352928161621094,0.2346312254667282,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8598022460937,0.9267963767051696,0.3240795433521271,0.3076720237731933,297.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8591613769531,0.8271482586860657,0.2309219539165496,1.0433870553970337,286.8601989746094,288.01812744140625,291.6756896972656,287.8739318847656,291.67626953125,297.2662048339844,286.8628234863281,1.0,0.5206167101860046,1.0,1.0,0.0,1.0,-2.9330904483795166,2.933084011077881,6.422489150281763e-06,2.037314414978028,0.5244392156600952,0.5244392156600952,0.0,86.44822692871094,92.0,14364.8388671875,-0.0,1874.317626953125,1.0,283.1499938964844,286.3706970214844,290.831298828125,291.8741455078125,293.1499938964844,293.1499938964844,283.1499938964844,19254.712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5614462494850159,1.0,0.0,0.0,1.0593310594558716,1.0593359470367432,7.487845010700769e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3999.4189453125,0.0,72.72571563720703,1895.4371337890625,0.0,735.9866333007812,0.3320034444332123,1.0,0.0,3.0,1.0,0.0
11972160,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.89031982421875,0.8443890810012817,0.2485999166965484,0.2247115969657898,297.3913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8911437988281,0.9990000128746032,0.5464995503425598,0.3914869725704193,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8908386230469,0.9371749758720398,0.3366047143936157,0.235545352101326,297.09912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8907775878906,0.9243831634521484,0.3242339193820953,0.3078266382217407,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8901672363281,0.8253428339958191,0.2309456616640091,1.0435556173324585,286.8912048339844,288.0361022949219,291.66119384765625,287.8495788574219,291.6617736816406,297.2713317871094,286.89385986328125,1.0,0.521883487701416,1.0,1.0,0.0,1.0,-2.938549518585205,2.9385430812835693,6.446432507800637e-06,2.0411131381988525,0.5169390439987183,0.5169390439987183,0.0,87.20565032958984,95.0,14163.1796875,-0.0,1887.005126953125,1.0,283.1499938964844,286.41461181640625,290.8072204589844,291.8377990722656,293.1499938964844,293.1499938964844,283.1499938964844,19196.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5572214126586914,1.0,0.0,0.0,1.030278205871582,1.0302830934524536,7.082759623244783e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3984.966796875,0.0,68.9953384399414,1895.4371337890625,0.0,717.3638305664062,0.3270653486251831,1.0,0.0,3.0,1.0,0.0
11972220,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9317321777344,0.8423665165901184,0.2486807107925415,0.2247877120971679,297.3934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9330139160156,0.9990000128746032,0.5482313632965088,0.3945910632610321,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9325561523437,0.9357692003250122,0.3379693329334259,0.2364912182092666,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9324645996094,0.9217654466629028,0.3244264125823974,0.3080119490623474,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9314880371094,0.8233852982521057,0.2309966534376144,1.0438321828842163,286.93310546875,288.0538330078125,291.6469116210937,287.8255615234375,291.6474609375,297.27587890625,286.9372253417969,1.0,0.5232950448989868,1.0,1.0,0.0,1.0,-2.9446702003479004,2.9446637630462646,6.4733376348158345e-06,2.0453755855560303,0.5096991658210754,0.5096991658210754,0.0,88.0513916015625,95.0,13998.3203125,-0.0,1901.2659912109373,1.0,283.1499938964844,286.4601745605469,290.78326416015625,291.8018798828125,293.1499938964844,293.1499938964844,283.1499938964844,19133.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5529967546463013,1.0,0.0,0.0,1.0024174451828003,1.0024222135543823,6.704874522256432e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3971.104736328125,0.0,65.54132843017578,1895.4371337890625,0.0,699.2034301757812,0.3223817646503448,1.0,0.0,3.0,1.0,0.0
11972280,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9809265136719,0.8403201699256897,0.248831570148468,0.2249162197113037,297.39501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.98223876953125,0.9990000128746032,0.5499321222305298,0.3978683650493622,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9817810058594,0.9342992305755616,0.3394200801849365,0.2374885976314544,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.981689453125,0.9190956354141236,0.324686735868454,0.3082508444786072,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9806823730469,0.8213773369789124,0.2310976833105087,1.0442960262298584,286.9823303222656,288.0712585449219,291.6328430175781,287.8018493652344,291.6333923339844,297.2803039550781,286.98651123046875,1.0,0.5248408913612366,1.0,1.0,0.0,1.0,-2.9514827728271484,2.9514760971069336,6.503350050479639e-06,2.050120115280152,0.5027567744255066,0.5027567744255066,0.0,88.96149444580078,98.0,13840.607421875,-0.0,1917.046630859375,1.0,283.1499938964844,286.5101013183594,290.7601013183594,291.7678527832031,293.1499938964844,293.1499938964844,283.1499938964844,19065.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5488447546958923,1.0,0.0,0.0,0.9761393070220948,0.9761439561843872,6.35794918935062e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3958.691650390625,0.0,62.384578704833984,1895.4371337890625,0.0,681.796630859375,0.3179918229579925,1.0,0.0,3.0,1.0,0.0
11972340,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.03009033203125,0.8383049964904785,0.2490448802709579,0.2251065671443939,297.39630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.03143310546875,0.9990000128746032,0.5516108274459839,0.4012556672096252,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0309753417969,0.932836651802063,0.3409489095211029,0.2385451346635818,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0308532714844,0.9164526462554932,0.3250101506710052,0.3085540533065796,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.02984619140625,0.819369912147522,0.2312473207712173,1.0449918508529663,287.0315246582031,288.08837890625,291.6190490722656,287.77850341796875,291.6195678710937,297.2845764160156,287.03564453125,1.0,0.5265143513679504,1.0,1.0,0.0,1.0,-2.958998680114746,2.9589922428131104,6.536548880831106e-06,2.0553576946258545,0.4960368275642395,0.4960368275642395,0.0,89.92394256591797,98.0,13687.7607421875,-0.0,1934.326416015625,1.0,283.1499938964844,286.5599060058594,290.7382202148437,291.73590087890625,293.1499938964844,293.1499938964844,283.1499938964844,18998.16015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5448861122131348,1.0,0.0,0.0,0.9512454867362976,0.9512500762939452,6.037799238356456e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3946.95849609375,0.0,59.49726104736328,1895.4371337890625,0.0,665.5999755859375,0.3138863742351532,1.0,0.0,3.0,1.0,0.0
11972400,297.0995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0788269042969,0.8363103270530701,0.2493052035570144,0.2253453433513641,297.3973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.08013916015625,0.9990000128746032,0.5532689690589905,0.4047456681728363,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0796813964844,0.9313725829124452,0.3425394892692566,0.2396494746208191,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0795593261719,0.9138381481170654,0.3253832459449768,0.3089097440242767,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0785827636719,0.8173571228981018,0.2314367145299911,1.045884370803833,287.0802001953125,288.1051025390625,291.6055603027344,287.7555847167969,291.6060791015625,297.2886657714844,287.08428955078125,1.0,0.5282977223396301,1.0,1.0,0.0,1.0,-2.967113256454468,2.967106819152832,6.572492566192523e-06,2.0610151290893555,0.489524096250534,0.489524096250534,0.0,90.93458557128906,101.0,13539.3056640625,-0.0,1952.93115234375,1.0,283.1499938964844,286.60888671875,290.7171630859375,291.7053527832031,293.1499938964844,293.1499938964844,283.1499938964844,18933.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5411388874053955,1.0,0.0,0.0,0.9276246428489684,0.9276291728019714,5.741667052916456e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3935.66796875,0.0,56.84909057617188,1895.4371337890625,0.0,650.6209106445312,0.3100414276123047,1.0,0.0,3.0,1.0,0.0
11972460,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1268615722656,0.8343258500099182,0.2496053278446197,0.2256252467632293,297.39801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1282043457031,0.9990000128746032,0.5549042224884033,0.4083413779735565,297.28790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1277160644531,0.9298983216285706,0.3441857993602752,0.2407964915037155,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1275939941406,0.9112522006034852,0.3258002400398254,0.3093118071556091,297.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1266174316406,0.8153303861618042,0.2316620349884033,1.046956181526184,287.12823486328125,288.1214294433594,291.5924072265625,287.73309326171875,291.5928955078125,297.2926025390625,287.1322326660156,1.0,0.5301843285560608,1.0,1.0,0.0,1.0,-2.975781917572021,2.9757754802703857,6.611003755097045e-06,2.067060947418213,0.4832223951816559,0.4832223951816559,0.0,91.9933853149414,101.0,13395.5537109375,-0.0,1972.8056640625,1.0,283.1499938964844,286.6568908691406,290.6967163085937,291.6759033203125,293.1499938964844,293.1499938964844,283.1499938964844,18872.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5376045107841492,1.0,0.0,0.0,0.9052647352218628,0.9052691459655762,5.468203312375408e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3924.75439453125,0.0,54.42420959472656,1895.4371337890625,0.0,636.8009033203125,0.3064510822296142,1.0,0.0,3.0,1.0,0.0
11972520,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1741638183594,0.8323462009429932,0.2499367147684097,0.2259371280670166,297.3984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.17547607421875,0.9990000128746032,0.5565142631530762,0.4120348393917084,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1750183105469,0.9284127354621888,0.3458796739578247,0.2419794052839279,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1748962402344,0.908702313899994,0.3262531161308288,0.3097516596317291,297.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1739196777344,0.8132847547531128,0.2319173961877823,1.048177719116211,287.1755065917969,288.1372985839844,291.57958984375,287.7110900878906,291.580078125,297.2963256835937,287.179443359375,1.0,0.5321601629257202,1.0,1.0,0.0,1.0,-2.984922170639038,2.9849154949188232,6.651736839557998e-06,2.073438167572021,0.4771247208118438,0.4771247208118438,0.0,93.09669494628906,104.0,13256.314453125,-0.0,1993.8126220703125,1.0,283.1499938964844,286.7038269042969,290.6766052246094,291.64715576171875,293.1499938964844,293.1499938964844,283.1499938964844,18815.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5342506766319275,1.0,0.0,0.0,0.8840871453285217,0.8840914964675903,5.215351706056026e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3914.13916015625,0.0,52.19925308227539,1895.4371337890625,0.0,623.9588012695312,0.3030951023101806,1.0,0.0,3.0,1.0,0.0
11972580,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2206115722656,0.8303697109222412,0.2502958476543426,0.2262772470712661,297.39849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2218933105469,0.9990000128746032,0.5580964088439941,0.4158214330673218,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.221435546875,0.9269182085990906,0.3476182818412781,0.2431958168745041,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2213134765625,0.9061994552612304,0.3267385959625244,0.3102256655693054,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2203674316406,0.8112165927886963,0.2322002500295639,1.0495362281799316,287.221923828125,288.1526794433594,291.56719970703125,287.68963623046875,291.56768798828125,297.2998046875,287.22576904296875,1.0,0.5342188477516174,1.0,1.0,0.0,1.0,-2.994497776031494,2.99449110031128,6.69454675517045e-06,2.08012056350708,0.4712328910827636,0.4712328910827636,0.0,94.2430191040039,104.0,13121.8115234375,-0.0,2015.900634765625,1.0,283.1499938964844,286.7496032714844,290.65679931640625,291.6190795898437,293.1499938964844,293.1499938964844,283.1499938964844,18761.19921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5310545563697815,1.0,0.0,0.0,0.8640641570091248,0.8640685081481934,4.981790624469795e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3903.814697265625,0.0,50.15938568115234,1895.4371337890625,0.0,611.962890625,0.2999641895294189,1.0,0.0,3.0,1.0,0.0
11972640,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2661437988281,0.8283983469009399,0.250677615404129,0.2266401499509811,297.3982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2674255371094,0.9990000128746032,0.5596486330032349,0.4196870923042297,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2669677734375,0.9254225492477416,0.3493964076042175,0.2444415539503097,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.266845703125,0.903760015964508,0.3272513449192047,0.3107280135154724,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.26593017578125,0.8091253638267517,0.2325061857700348,1.0510096549987793,287.2674560546875,288.1675109863281,291.55523681640625,287.6687316894531,291.5556945800781,297.30303955078125,287.2712097167969,1.0,0.5363477468490601,1.0,1.0,0.0,1.0,-3.0044398307800293,3.0044331550598145,6.739144282619236e-06,2.0870604515075684,0.4655395746231079,0.4655395746231079,0.0,95.4276885986328,107.0,12991.826171875,-0.0,2038.9459228515625,1.0,283.1499938964844,286.7942199707031,290.63726806640625,291.5915222167969,293.1499938964844,293.1499938964844,283.1499938964844,18710.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5279743075370789,1.0,0.0,0.0,0.8451133370399475,0.8451176285743713,4.765663419448175e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3893.75927734375,0.0,48.28400421142578,1895.4371337890625,0.0,600.6218872070312,0.2970376014709472,1.0,0.0,3.0,1.0,0.0
11972700,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.31072998046875,0.826433002948761,0.251080185174942,0.2270239293575287,297.3977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.31201171875,0.9990000128746032,0.5611689686775208,0.4236252605915069,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3115539550781,0.923931360244751,0.3512126803398132,0.2457154393196106,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3114013671875,0.9013845324516296,0.3277894556522369,0.3112567365169525,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3105163574219,0.8070088028907776,0.2328335791826248,1.052589774131775,287.31201171875,288.1817626953125,291.54376220703125,287.6484375,291.544189453125,297.3060607910156,287.315673828125,1.0,0.5385417342185974,1.0,1.0,0.0,1.0,-3.014721393585205,3.0147147178649902,6.785424375266302e-06,2.094238758087158,0.4600465893745422,0.4600465893745422,0.0,96.64895629882812,107.0,12866.58203125,-0.0,2062.9091796875,1.0,283.1499938964844,286.8376159667969,290.6180419921875,291.5645751953125,293.1499938964844,293.1499938964844,283.1499938964844,18663.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5249909162521362,1.0,0.0,0.0,0.8272073864936829,0.8272116184234619,4.5658566705242265e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3883.995361328125,0.0,46.56118774414063,1895.4371337890625,0.0,589.840087890625,0.294306606054306,1.0,0.0,3.0,1.0,0.0
11972760,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.35430908203125,0.8244763016700745,0.2515009045600891,0.2274257540702819,297.3969116210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3555603027344,0.9990000128746032,0.5626556873321533,0.4276239275932312,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3551330566406,0.9224531650543212,0.3530644178390503,0.2470153421163559,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.35498046875,0.8990261554718018,0.3283500373363495,0.3118085861206054,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3540954589844,0.8048684597015381,0.2331798076629638,1.0542633533477783,287.3555603027344,288.19537353515625,291.5327453613281,287.6287841796875,291.5331726074219,297.308837890625,287.359130859375,1.0,0.5407922267913818,1.0,1.0,0.0,1.0,-3.025298595428467,3.025291681289673,6.833201950939838e-06,2.1016244888305664,0.4547514319419861,0.4547514319419861,0.0,97.90318298339844,110.0,12746.044921875,-0.0,2087.709716796875,1.0,283.1499938964844,286.8798217773437,290.5992126464844,291.53826904296875,293.1499938964844,293.1499938964844,283.1499938964844,18620.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5220802426338196,1.0,0.0,0.0,0.8102893233299255,0.8102934956550598,4.381004004017086e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3874.539794921875,0.0,44.97613906860352,1895.4371337890625,0.0,579.51025390625,0.2917563319206238,1.0,0.0,3.0,1.0,0.0
11972820,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3968811035156,0.8225309252738953,0.2519375085830688,0.2278434187173843,297.3957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.39813232421875,0.9990000128746032,0.5641085505485535,0.4316713511943817,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3976745605469,0.9209959506988524,0.3549489676952362,0.2483392506837844,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.39752197265625,0.8966853618621826,0.3289305567741394,0.3123809695243835,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.39666748046875,0.8027351498603821,0.2335426360368728,1.0560190677642822,287.3981018066406,288.2083435058594,291.5223083496094,287.6098022460937,291.5226745605469,297.3113708496094,287.401611328125,1.0,0.543091356754303,1.0,1.0,0.0,1.0,-3.0361311435699463,3.0361242294311523,6.882309207867365e-06,2.109189987182617,0.449648767709732,0.449648767709732,0.0,99.18685150146484,110.0,12630.12109375,-0.0,2113.2734375,1.0,283.1499938964844,286.9207763671875,290.5809020996094,291.5126647949219,293.1499938964844,293.1499938964844,283.1499938964844,18579.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5192258954048157,1.0,0.0,0.0,0.7942966818809509,0.7943008542060852,4.2097756391967784e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3865.411376953125,0.0,43.51492691040039,1895.4371337890625,0.0,569.5587158203125,0.2893713414669037,1.0,0.0,3.0,1.0,0.0
11972880,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4384765625,0.8205990791320801,0.2523882985115051,0.2282750457525253,297.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.439697265625,0.9990000128746032,0.5655273795127869,0.4357565939426422,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.43927001953125,0.919567346572876,0.356864333152771,0.2496855854988098,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4390869140625,0.8943686485290527,0.3295290768146515,0.3129717409610748,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4382629394531,0.8006232380867004,0.2339202165603637,1.0578473806381226,287.4396667480469,288.2206115722656,291.51239013671875,287.5915832519531,291.51275634765625,297.3136901855469,287.44305419921875,1.0,0.5454322099685669,1.0,1.0,0.0,1.0,-3.047184467315674,3.04717755317688,6.932601081643952e-06,2.116910457611084,0.4447353780269623,0.4447353780269623,0.0,100.49666595458984,113.0,12518.7734375,-0.0,2139.533935546875,1.0,283.1499938964844,286.9606018066406,290.563232421875,291.4879455566406,293.1499938964844,293.1499938964844,283.1499938964844,18542.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5164195895195007,1.0,0.0,0.0,0.779177725315094,0.7791818380355835,4.051039681485236e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3856.634521484375,0.0,42.165794372558594,1895.4371337890625,0.0,559.9441528320312,0.2871386706829071,1.0,0.0,3.0,1.0,0.0
11972940,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.47900390625,0.8186806440353394,0.2528525292873382,0.2287200093269348,297.3927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4801940917969,0.9990000128746032,0.5669107437133789,0.4398741722106933,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4797668457031,0.918172001838684,0.3588102459907532,0.2510540783405304,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4796142578125,0.892079770565033,0.3301448225975036,0.3135801255702972,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4787902832031,0.798535943031311,0.2343118339776992,1.0597450733184814,287.48016357421875,288.2321472167969,291.50311279296875,287.5740966796875,291.5034484863281,297.3157958984375,287.48345947265625,1.0,0.5478116869926453,1.0,1.0,0.0,1.0,-3.0584444999694824,3.0584373474121094,6.984023002587492e-06,2.124776124954224,0.4400153160095215,0.4400153160095215,0.0,101.83120727539062,113.0,12412.2509765625,-0.0,2166.469970703125,1.0,283.1499938964844,286.9991760253906,290.5462646484375,291.46417236328125,293.1499938964844,293.1499938964844,283.1499938964844,18507.08984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5136629939079285,1.0,0.0,0.0,0.764916718006134,0.7649208307266235,3.904107614971508e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3848.24267578125,0.0,40.92193984985352,1895.4371337890625,0.0,550.6610107421875,0.2850531041622162,1.0,0.0,3.0,1.0,0.0
11973000,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5185241699219,0.8167773485183716,0.2533283829689026,0.2291763722896576,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5196838378906,0.9990000128746032,0.5682596564292908,0.4440128207206726,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5192565917969,0.9168162941932678,0.3607840538024902,0.2524427771568298,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.51910400390625,0.8898246884346008,0.3307756781578064,0.3142038583755493,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.518310546875,0.7964781522750854,0.2347155660390854,1.0617021322250366,287.5196533203125,288.2428894042969,291.49444580078125,287.55743408203125,291.4947509765625,297.31768798828125,287.5228576660156,1.0,0.5502225160598755,1.0,1.0,0.0,1.0,-3.0698745250701904,3.0698676109313965,7.036418537609279e-06,2.132761716842652,0.4354813992977142,0.4354813992977142,0.0,103.18688201904295,116.0,12310.369140625,-0.0,2194.00830078125,1.0,283.1499938964844,287.0365905761719,290.53009033203125,291.44140625,293.1499938964844,293.1499938964844,283.1499938964844,18474.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5109544396400452,1.0,0.0,0.0,0.7514470219612122,0.7514510750770569,3.7678205444535706e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3840.244384765625,0.0,39.77150344848633,1895.4371337890625,0.0,541.6930541992188,0.283099353313446,1.0,0.0,3.0,1.0,0.0
