time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11973060,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5569763183594,0.8148882985115051,0.2538154125213623,0.2296437621116638,297.3886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.55810546875,0.9990000128746032,0.5695724487304688,0.4481681883335113,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5577087402344,0.9155036807060242,0.3627859354019165,0.2538517415523529,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5575561523437,0.8876062035560608,0.3314212560653686,0.3148425817489624,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5567626953125,0.7944522500038147,0.2351309657096862,1.0637165307998655,287.5580749511719,288.2528076171875,291.4864501953125,287.5415954589844,291.4867553710937,297.3193664550781,287.5611877441406,1.0,0.5526626110076904,1.0,1.0,0.0,1.0,-3.081465482711792,3.081458330154419,7.0897522164159454e-06,2.140860319137573,0.4311401546001434,0.4311401546001434,0.0,104.56253051757812,116.0,12213.421875,-0.0,2222.13427734375,1.0,283.1499938964844,287.0727844238281,290.5148010253906,291.4197998046875,293.1499938964844,293.1499938964844,283.1499938964844,18443.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5083027482032776,1.0,0.0,0.0,0.7387633919715881,0.7387673854827881,3.6416999193988886e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3832.674072265625,0.0,38.70991516113281,1895.4371337890625,0.0,533.0579223632812,0.2812744677066803,1.0,0.0,3.0,1.0,0.0
11973120,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.59442138671875,0.8130136728286743,0.2543119192123413,0.2301204353570938,297.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5955505371094,0.9990000128746032,0.5708509683609009,0.4523312747478485,297.3718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5951538085937,0.914237916469574,0.3648131489753723,0.2552789449691772,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.594970703125,0.8854283094406128,0.3320795595645904,0.3154941499233246,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.59423828125,0.7924615740776062,0.2355563342571258,1.0657795667648315,287.5954895019531,288.2618408203125,291.4791564941406,287.5266418457031,291.4794311523437,297.3208923339844,287.5985107421875,1.0,0.5551257133483887,1.0,1.0,0.0,1.0,-3.0931856632232666,3.0931785106658936,7.1438876148022246e-06,2.149049997329712,0.4269818663597107,0.4269818663597107,0.0,105.9551010131836,119.0,12121.1611328125,-0.0,2250.78369140625,1.0,283.1499938964844,287.1078796386719,290.5003967285156,291.3993530273437,293.1499938964844,293.1499938964844,283.1499938964844,18415.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5057068467140198,1.0,0.0,0.0,0.726796567440033,0.7268005609512329,3.524676017718775e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3825.524658203125,0.0,37.726593017578125,1895.4371337890625,0.0,524.7411499023438,0.279563695192337,1.0,0.0,3.0,1.0,0.0
11973180,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6308288574219,0.8111522793769836,0.2548175156116485,0.2306060791015625,297.3836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6319274902344,0.9990000128746032,0.5720935463905334,0.456498235464096,297.3784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.63153076171875,0.9130216240882874,0.3668659925460815,0.2567245364189148,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6313781738281,0.8832930326461792,0.3327503204345703,0.3161583542823791,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6306457519531,0.790507972240448,0.2359913438558578,1.06788969039917,287.6318664550781,288.2699890136719,291.4725952148437,287.5126342773437,291.47283935546875,297.3222045898437,287.6347961425781,1.0,0.5576099753379822,1.0,1.0,0.0,1.0,-3.105027198791504,3.105020046234131,7.198794719442958e-06,2.157325267791748,0.4230146706104278,0.4230146706104278,0.0,107.36349487304688,119.0,12033.9033203125,-0.0,2279.943603515625,1.0,283.1499938964844,287.1418151855469,290.48699951171875,291.3801574707031,293.1499938964844,293.1499938964844,283.1499938964844,18388.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5031786561012268,1.0,0.0,0.0,0.7155479788780212,0.7155519723892212,3.4164177264983664e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3818.83056640625,0.0,36.818450927734375,1895.4371337890625,0.0,516.7691650390625,0.2779655158519745,1.0,0.0,3.0,1.0,0.0
11973240,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6662292480469,0.8093031644821167,0.2553309202194214,0.2310993671417236,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6673278808594,0.9990000128746032,0.5733017325401306,0.4606626033782959,297.3848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6669311523437,0.911856472492218,0.3689422309398651,0.2581869065761566,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6667785644531,0.8812026381492615,0.333431988954544,0.3168335258960724,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.66607666015625,0.7885934114456177,0.2364346534013748,1.0700403451919556,287.6672668457031,288.27716064453125,291.466796875,287.4995422363281,291.4670104980469,297.3233642578125,287.67010498046875,1.0,0.5601107478141785,1.0,1.0,0.0,1.0,-3.116966962814331,3.116959571838379,7.254369847942144e-06,2.165669679641724,0.4192310571670532,0.4192310571670532,0.0,108.78539276123048,122.0,11951.48046875,-0.0,2309.565185546875,1.0,283.1499938964844,287.1746826171875,290.474609375,291.3622741699219,293.1499938964844,293.1499938964844,283.1499938964844,18363.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5007177591323853,1.0,0.0,0.0,0.7049623727798462,0.7049663066864014,3.3160823420530505e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3812.583740234375,0.0,35.97737121582031,1895.4371337890625,0.0,509.1286926269531,0.2764684557914734,1.0,0.0,3.0,1.0,0.0
11973300,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7006530761719,0.8074644207954407,0.2558517158031463,0.2315999418497085,297.3779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7016906738281,0.9990000128746032,0.5744742155075073,0.4648215472698211,297.3910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7013244628906,0.9107436537742616,0.3710420429706573,0.2596661150455475,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7011413574219,0.8791581392288208,0.334124207496643,0.3175193965435028,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7004699707031,0.7867187261581421,0.2368859648704528,1.0722299814224243,287.7016296386719,288.2833557128906,291.4617919921875,287.48748779296875,291.46197509765625,297.3243408203125,287.7043762207031,1.0,0.5626266002655029,1.0,1.0,0.0,1.0,-3.128997802734375,3.128990411758423,7.310587989195483e-06,2.1740784645080566,0.4156379699707031,0.4156379699707031,0.0,110.21989440917967,122.0,11874.1650390625,-0.0,2339.63671875,1.0,283.1499938964844,287.2064514160156,290.4632873535156,291.345703125,293.1499938964844,293.1499938964844,283.1499938964844,18339.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4983338415622711,1.0,0.0,0.0,0.6950392723083496,0.6950432062149048,3.22338458147442e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3806.811767578125,0.0,35.20082473754883,1895.4371337890625,0.0,501.83795166015625,0.2750712037086487,1.0,0.0,3.0,1.0,0.0
11973360,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7340087890625,0.8056345582008362,0.2563791871070862,0.2321069985628128,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.73504638671875,0.9990000128746032,0.5756106972694397,0.4689708054065704,297.3971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.73468017578125,0.9096840023994446,0.3731644451618194,0.2611614763736725,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7345275878906,0.8771607279777527,0.334826111793518,0.3182149827480316,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7338562011719,0.7848851084709167,0.2373444736003875,1.074454665184021,287.7349853515625,288.2885131835937,291.4576416015625,287.4764709472656,291.4577941894531,297.3251342773437,287.7376403808594,1.0,0.5651545524597168,1.0,1.0,0.0,1.0,-3.141105890274048,3.141098499298096,7.367386842815904e-06,2.182541608810425,0.4122371077537536,0.4122371077537536,0.0,111.66544342041016,125.0,11802.0537109375,-0.0,2370.12939453125,1.0,283.1499938964844,287.23712158203125,290.4530334472656,291.3305358886719,293.1499938964844,293.1499938964844,283.1499938964844,18317.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4960343241691589,1.0,0.0,0.0,0.6857566237449646,0.6857605576515198,3.13785939454192e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3801.526611328125,0.0,34.48435974121094,1895.4371337890625,0.0,494.9067993164063,0.273768275976181,1.0,0.0,3.0,1.0,0.0
11973420,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7664489746094,0.8038257360458374,0.2569132149219513,0.2326200455427169,297.3715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7674255371094,0.9990000128746032,0.5767124891281128,0.4731071591377258,297.40301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.76708984375,0.9086768627166748,0.3753077089786529,0.2626717388629913,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7669372558594,0.8752105236053467,0.3355365395545959,0.3189192116260528,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7662658691406,0.7830926775932312,0.237809270620346,1.0767099857330322,287.7673645019531,288.2926025390625,291.454345703125,287.4665222167969,291.4544677734375,297.3257751464844,287.7699584960937,1.0,0.5676919221878052,1.0,1.0,0.0,1.0,-3.1532773971557617,3.1532700061798096,7.424705017911037e-06,2.191049575805664,0.409022569656372,0.409022569656372,0.0,113.12071228027344,125.0,11735.0361328125,-0.0,2401.013916015625,1.0,283.1499938964844,287.2667541503906,290.44390869140625,291.3167724609375,293.1499938964844,293.1499938964844,283.1499938964844,18296.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4938147068023681,1.0,0.0,0.0,0.6770737767219543,0.6770776510238647,3.0589010435733144e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3796.6845703125,0.0,33.82246780395508,1895.4371337890625,0.0,488.3098449707031,0.2725519239902496,1.0,0.0,3.0,1.0,0.0
11973480,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.79791259765625,0.8020542860031128,0.2574530839920044,0.2331388443708419,297.3681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.79888916015625,0.9990000128746032,0.5777795910835266,0.4772277176380157,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7985534667969,0.907721996307373,0.377470999956131,0.2641962170600891,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.79840087890625,0.8733077049255371,0.3362547755241394,0.3196312487125397,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7977600097656,0.7813417315483093,0.2382797002792358,1.07899272441864,287.798828125,288.2955627441406,291.45196533203125,287.45770263671875,291.4520263671875,297.32623291015625,287.80133056640625,1.0,0.5702366232872009,1.0,1.0,0.0,1.0,-3.165501594543457,3.165493965148926,7.482496130251093e-06,2.1995949745178223,0.4059961140155792,0.4059961140155792,0.0,114.58455657958984,128.0,11673.21875,-0.0,2432.268798828125,1.0,283.1499938964844,287.29541015625,290.4358825683594,291.3044128417969,293.1499938964844,293.1499938964844,283.1499938964844,18275.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4916765987873077,1.0,0.0,0.0,0.6689748764038086,0.668978750705719,2.98615994154261e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3792.0244140625,0.0,33.21195602416992,1895.4371337890625,0.0,482.04046630859375,0.2714183330535888,1.0,0.0,3.0,1.0,0.0
11973540,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8283996582031,0.8003205060958862,0.2579982876777649,0.2336630076169967,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.829345703125,0.9990000128746032,0.5788100957870483,0.4813307225704193,297.4142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8290100097656,0.9068191647529602,0.379654586315155,0.2657351493835449,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.828857421875,0.8714523315429688,0.3369805216789245,0.3203508853912353,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8282470703125,0.7796322703361511,0.2387555390596389,1.0813018083572388,287.82928466796875,288.2973937988281,291.45050048828125,287.45001220703125,291.4505310058594,297.3265991210937,287.8316955566406,1.0,0.5727876424789429,1.0,1.0,0.0,1.0,-3.17777419090271,3.1777665615081787,7.540742899436736e-06,2.208174467086792,0.4031671285629272,0.4031671285629272,0.0,116.05628204345705,128.0,11616.923828125,-0.0,2463.88525390625,1.0,283.1499938964844,287.322998046875,290.4291076660156,291.2936096191406,293.1499938964844,293.1499938964844,283.1499938964844,18255.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4896314740180969,1.0,0.0,0.0,0.6614684462547302,0.6614723205566406,2.9195216910693492e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3787.83056640625,0.0,32.65188980102539,1895.4371337890625,0.0,476.1211242675781,0.2703680098056793,1.0,0.0,3.0,1.0,0.0
11973600,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.85797119140625,0.7986232042312622,0.2585475444793701,0.2341913282871246,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.85888671875,0.9990000128746032,0.5798054337501526,0.4854147732257843,297.4196472167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.85858154296875,0.9059659838676452,0.3818564713001251,0.2672871053218841,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8584289550781,0.8696432113647461,0.3377126157283783,0.3210769593715668,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8578491210937,0.777963399887085,0.2392358630895614,1.0836329460144043,287.8588256835937,288.2980041503906,291.45001220703125,287.44354248046875,291.45001220703125,297.3268127441406,287.86114501953125,1.0,0.5753427147865295,1.0,1.0,0.0,1.0,-3.190082550048828,3.190074920654297,7.599386663059704e-06,2.2167794704437256,0.4005289077758789,0.4005289077758789,0.0,117.53499603271484,131.0,11566.0166015625,-0.0,2495.837158203125,1.0,283.1499938964844,287.34967041015625,290.42333984375,291.28375244140625,293.1499938964844,293.1499938964844,283.1499938964844,18237.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4876466393470764,1.0,0.0,0.0,0.6545149683952332,0.6545187830924988,2.8584631550643284e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3770.61669921875,0.0,32.13755416870117,1895.4371337890625,0.0,470.4475708007813,0.2693938016891479,1.0,0.0,3.0,1.0,0.0
11973660,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8865051269531,0.7969622611999512,0.2591002583503723,0.2347232848405838,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.88739013671875,0.9990000128746032,0.5807633996009827,0.4894784092903137,297.42486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8870849609375,0.9051619172096252,0.3840766847133636,0.2688521444797516,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8869323730469,0.8678798675537109,0.3384506702423095,0.32180917263031,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8863525390625,0.7763347625732422,0.239720270037651,1.085984706878662,287.8872985839844,288.2980041503906,291.45001220703125,287.4377746582031,291.45001220703125,297.326904296875,287.8895263671875,1.0,0.5779008269309998,1.0,1.0,0.0,1.0,-3.2024216651916504,3.202414035797119,7.658407412236556e-06,2.225406646728516,0.3980803787708282,0.3980803787708282,0.0,119.02005767822266,131.0,11520.15625,-0.0,2528.11376953125,1.0,283.1499938964844,287.3752746582031,290.41845703125,291.2750244140625,293.1499938964844,293.1499938964844,283.1499938964844,18218.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4857576191425323,1.0,0.0,0.0,0.6481142640113831,0.6481180787086487,2.8028290799397844e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3756.17626953125,0.0,31.667940139770508,1895.4371337890625,0.0,465.1122741699219,0.2684958279132843,1.0,0.0,3.0,1.0,0.0
11973720,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.91375732421875,0.7953354120254517,0.2596546709537506,0.2352576106786728,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9145812988281,0.9990000128746032,0.5816836953163147,0.4935221374034881,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.914306640625,0.9044032096862792,0.3863126933574676,0.2704288363456726,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9141540527344,0.8661598563194275,0.3391929566860199,0.3225461840629577,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.9136047363281,0.7747441530227661,0.2402074933052063,1.0883519649505615,287.9145202636719,288.2980041503906,291.45001220703125,287.43212890625,291.45001220703125,297.3268737792969,287.9166259765625,1.0,0.5804601907730103,1.0,1.0,0.0,1.0,-3.214780330657959,3.214772701263428,7.717754670011345e-06,2.2340495586395264,0.3957963585853576,0.3957963585853576,0.0,120.5111312866211,134.0,11477.966796875,-0.0,2560.6943359375,1.0,283.1499938964844,287.399658203125,290.4142150878906,291.2673645019531,293.1499938964844,293.1499938964844,283.1499938964844,18202.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4840342998504638,1.0,0.0,0.0,0.642195463180542,0.6421992778778076,2.7518700207451733e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3742.97900390625,0.0,31.23737335205078,1895.4371337890625,0.0,460.2990417480469,0.267665833234787,1.0,0.0,3.0,1.0,0.0
11973780,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.93963623046875,0.7937399744987488,0.2602092921733856,0.2357930243015289,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9404602050781,0.9990000128746032,0.5825624465942383,0.4975472688674927,297.4347839355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.940185546875,0.9036865830421448,0.388563334941864,0.2720163762569427,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9400329589844,0.8644803166389465,0.3399381041526794,0.3232868313789367,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.93951416015625,0.7731892466545105,0.2406964004039764,1.0907305479049685,287.9403686523437,288.2980041503906,291.45001220703125,287.4266357421875,291.45001220703125,297.32672119140625,287.9423828125,1.0,0.5830196738243103,1.0,1.0,0.0,1.0,-3.2271502017974854,3.227142333984375,7.777386599627789e-06,2.242701530456543,0.3936748802661896,0.3936748802661896,0.0,122.00813293457033,134.0,11439.4609375,-0.0,2593.56298828125,1.0,283.1499938964844,287.4227600097656,290.4104309082031,291.26055908203125,293.1499938964844,293.1499938964844,283.1499938964844,18186.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4825015068054199,1.0,0.0,0.0,0.6367407441139221,0.6367445588111877,2.7053207674043733e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3730.91259765625,0.0,30.84379196166992,1895.4371337890625,0.0,456.0608215332031,0.2669016122817993,1.0,0.0,3.0,1.0,0.0
11973840,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9643249511719,0.7921727299690247,0.2607626318931579,0.2363280057907104,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.965087890625,0.9990000128746032,0.5833987593650818,0.5015557408332825,297.439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9648132324219,0.9030075669288636,0.3908263742923736,0.2736130654811859,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.96466064453125,0.8628378510475159,0.3406845331192016,0.3240294158458709,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9642028808594,0.7716667056083679,0.2411857098340988,1.093114137649536,287.96502685546875,288.2980041503906,291.45001220703125,287.4212951660156,291.45001220703125,297.326416015625,287.9669189453125,1.0,0.5855776071548462,1.0,1.0,0.0,1.0,-3.239518880844116,3.239511013031006,7.837246812414378e-06,2.2513537406921387,0.3917013108730316,0.3917013108730316,0.0,123.51103973388672,122.0,11404.2685546875,-0.0,2626.6962890625,1.0,283.1499938964844,287.4446716308594,290.4068908691406,291.2543029785156,293.1499938964844,293.1499938964844,283.1499938964844,18171.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4811515510082245,1.0,0.0,0.0,0.6316989064216614,0.631702721118927,2.6626475246871454e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3719.914794921875,0.0,30.482440948486328,1895.4371337890625,0.0,452.3612365722656,0.2661967277526855,1.0,0.0,3.0,1.0,0.0
11973900,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9857482910156,0.7932252883911133,0.2612972259521484,0.2368064075708389,297.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.986328125,0.9990000128746032,0.5843441486358643,0.5006307363510132,297.4437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.9861145019531,0.9053924679756165,0.3930838406085968,0.2751754522323608,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.98602294921875,0.8639718294143677,0.3414140343666076,0.3247147798538208,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.98565673828125,0.7726492285728455,0.241657942533493,1.095221996307373,287.9862670898437,288.2980041503906,291.45001220703125,287.41607666015625,291.45001220703125,297.3265991210937,287.9876403808594,1.0,0.5859264135360718,1.0,1.0,0.0,1.0,-3.2447614669799805,3.24475359916687,7.863216524128802e-06,2.255253553390503,0.3898395597934723,0.3898395597934723,0.0,123.45848846435548,122.0,11362.720703125,-0.0,2636.975341796875,1.0,283.1499938964844,287.4645690917969,290.4034118652344,291.2484436035156,293.1499938964844,293.1499938964844,283.1499938964844,18158.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4799765944480896,1.0,0.0,0.0,0.6270233392715454,0.627027153968811,2.62337831458126e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3709.135986328125,0.0,30.15021514892578,1895.4371337890625,0.0,449.1661987304688,0.26554736495018,1.0,0.0,3.0,1.0,0.0
11973960,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.00201416015625,0.7960102558135986,0.2618142366409302,0.2372349500656128,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0024719238281,0.9990000128746032,0.5857105851173401,0.4964421391487121,297.44775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0023193359375,0.9099848866462708,0.3953346014022827,0.2767075002193451,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0022277832031,0.8669560551643372,0.3421270549297333,0.3253490924835205,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0019226074219,0.775296151638031,0.2421178817749023,1.097095251083374,288.0024108886719,288.2980041503906,291.45001220703125,287.4109802246094,291.45001220703125,297.32879638671875,288.0035095214844,1.0,0.5852217078208923,1.0,1.0,0.0,1.0,-3.245147705078125,3.245139837265014,7.865330189815722e-06,2.2556285858154297,0.3880326449871063,0.3880326449871063,0.0,122.36062622070312,125.0,11316.4638671875,-0.0,2631.66943359375,1.0,283.1499938964844,287.48077392578125,290.39971923828125,291.24224853515625,293.1499938964844,293.1499938964844,283.1499938964844,18147.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4789251387119293,1.0,0.0,0.0,0.6225665211677551,0.6225703358650208,2.5862171071366905e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3696.21484375,0.0,29.83830451965332,1895.4371337890625,0.0,446.3264465332031,0.2649404108524322,1.0,0.0,3.0,1.0,0.0
11974020,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0169372558594,0.7974448800086975,0.2623316347599029,0.237679898738861,297.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0174560546875,0.9990000128746032,0.587410032749176,0.4947703778743744,297.4515686035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.01727294921875,0.9130358695983888,0.3975965082645416,0.2782594859600067,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0171813964844,0.868516206741333,0.3428413569927215,0.3260015547275543,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.016845703125,0.7766600847244263,0.2425864785909652,1.0990813970565796,288.01739501953125,288.2980041503906,291.45001220703125,287.406005859375,291.45001220703125,297.3326721191406,288.0186767578125,1.0,0.5858158469200134,1.0,1.0,0.0,1.0,-3.249091625213623,3.2490837574005127,7.884184014983475e-06,2.258249044418335,0.3863103091716766,0.3863103091716766,0.0,122.04900360107422,125.0,11277.0810546875,-0.0,2637.931884765625,1.0,283.1499938964844,287.494873046875,290.3954772949219,291.2353210449219,293.1499938964844,293.1499938964844,283.1499938964844,18138.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4779136180877685,1.0,0.0,0.0,0.618328332901001,0.6183321475982666,2.5511253554100225e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3682.49267578125,0.0,29.544687271118164,1895.4371337890625,0.0,443.6119079589844,0.2643702924251556,1.0,0.0,3.0,1.0,0.0
11974080,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0331726074219,0.7982245087623596,0.2628481686115265,0.2381378561258316,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.03369140625,0.9990000128746032,0.5891611576080322,0.4943139851093292,297.4552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0335388183594,0.91530442237854,0.3998707234859466,0.2798297703266144,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0334167480469,0.8693800568580627,0.343555599451065,0.3266684710979461,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0331115722656,0.7774040102958679,0.243060678243637,1.1011669635772705,288.0336608886719,288.2980041503906,291.45001220703125,287.4011535644531,291.45001220703125,297.3366394042969,288.0349426269531,1.0,0.5866931676864624,1.0,1.0,0.0,1.0,-3.2548635005950928,3.2548556327819824,7.912240107543766e-06,2.262268781661988,0.3847104012966156,0.3847104012966156,0.0,122.1302261352539,128.0,11243.2001953125,-0.0,2650.0908203125,1.0,283.1499938964844,287.50933837890625,290.3908386230469,291.22808837890625,293.1499938964844,293.1499938964844,283.1499938964844,18128.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4768942296504974,1.0,0.0,0.0,0.6143949031829834,0.6143986582756042,2.51877096957287e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3670.67138671875,0.0,29.2727108001709,1895.4371337890625,0.0,440.8932800292969,0.2638397514820099,1.0,0.0,3.0,1.0,0.0
11974140,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0494384765625,0.7986135482788086,0.2633638381958008,0.2386017143726349,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0499267578125,0.9990000128746032,0.5908924341201782,0.4945738017559051,297.4588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0497741699219,0.9170974493026732,0.402158260345459,0.2814142405986786,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0496826171875,0.8698278665542603,0.3442696332931518,0.3273422420024872,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0493469238281,0.7777780294418335,0.2435383051633834,1.1033058166503906,288.0498962402344,288.2980041503906,291.45001220703125,287.3964538574219,291.45001220703125,297.34033203125,288.0511779785156,1.0,0.5878402590751648,1.0,1.0,0.0,1.0,-3.2616984844207764,3.261690616607666,7.945541256049182e-06,2.2670352458953857,0.3832219243049621,0.3832219243049621,0.0,122.4388198852539,128.0,11213.1533203125,-0.0,2665.7216796875,1.0,283.1499938964844,287.5238037109375,290.38623046875,291.2210388183594,293.1499938964844,293.1499938964844,283.1499938964844,18119.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4758772850036621,1.0,0.0,0.0,0.6107480525970459,0.6107518672943115,2.4889585503728995e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3660.44189453125,0.0,29.02148628234864,1895.4371337890625,0.0,438.1980285644531,0.2633481323719024,1.0,0.0,3.0,1.0,0.0
11974200,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0655212402344,0.7986927032470703,0.2638787627220154,0.2390704751014709,297.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0660095214844,0.9990000128746032,0.5925663709640503,0.4954023063182831,297.4623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0658569335937,0.918503761291504,0.4044583737850189,0.2830117046833038,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0657653808594,0.86994469165802,0.3449837565422058,0.3280218541622162,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0654296875,0.7778571248054504,0.2440180331468582,1.1054847240447998,288.06597900390625,288.2980041503906,291.45001220703125,287.3918151855469,291.45001220703125,297.3435974121094,288.0672302246094,1.0,0.5892013311386108,1.0,1.0,0.0,1.0,-3.2693777084350586,3.269369840621948,7.983046998560894e-06,2.2723939418792725,0.3818361759185791,0.3818361759185791,0.0,122.92842864990234,131.0,11186.5185546875,-0.0,2684.15185546875,1.0,283.1499938964844,287.5380249023437,290.3818054199219,291.2144470214844,293.1499938964844,293.1499938964844,283.1499938964844,18110.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.47488734126091,1.0,0.0,0.0,0.6073634028434753,0.6073671579360962,2.4614484672724763e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3651.451904296875,0.0,28.789098739624023,1895.4371337890625,0.0,435.5903930664063,0.2628920376300812,1.0,0.0,3.0,1.0,0.0
11974260,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0813293457031,0.7984927892684937,0.2643925845623016,0.2395434826612472,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0818176269531,0.9990000128746032,0.5941611528396606,0.4967447817325592,297.4657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.0816955566406,0.9195556640625,0.4067711234092712,0.2846220135688782,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0815734863281,0.8697636723518372,0.3456979393959045,0.328706830739975,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0812683105469,0.7776700258255005,0.2444988340139389,1.107696533203125,288.081787109375,288.2980041503906,291.45001220703125,287.3872985839844,291.45001220703125,297.3463134765625,288.0830383300781,1.0,0.5907552242279053,1.0,1.0,0.0,1.0,-3.277817249298096,3.2778091430664062,8.024373528314754e-06,2.278285503387451,0.3805555701255798,0.3805555701255798,0.0,123.58248901367188,131.0,11163.263671875,-0.0,2705.146728515625,1.0,283.1499938964844,287.5518493652344,290.3777160644531,291.2083740234375,293.1499938964844,293.1499938964844,283.1499938964844,18102.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4739501774311065,1.0,0.0,0.0,0.6042433381080627,0.6042470932006836,2.4362240225173082e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3643.6669921875,0.0,28.57552146911621,1895.4371337890625,0.0,433.1363220214844,0.2624716460704803,1.0,0.0,3.0,1.0,0.0
11974320,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0968322753906,0.7980737090110779,0.2649046778678894,0.2400192767381668,297.365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0972900390625,0.9990000128746032,0.5956680774688721,0.4984936714172363,297.4690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.09716796875,0.9203259348869324,0.4090949892997741,0.2862434089183807,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0970458984375,0.8693493604660034,0.3464117646217346,0.3293959200382232,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.09674072265625,0.7772736549377441,0.2449793517589569,1.1099299192428589,288.0972595214844,288.2980041503906,291.45001220703125,287.3829040527344,291.45001220703125,297.34844970703125,288.0984802246094,1.0,0.5924606919288635,1.0,1.0,0.0,1.0,-3.2868521213531494,3.28684401512146,8.068736860877834e-06,2.2845940589904785,0.3793721795082092,0.3793721795082092,0.0,124.36775970458984,134.0,11142.9892578125,-0.0,2728.21044921875,1.0,283.1499938964844,287.5652770996094,290.3739624023437,291.2028503417969,293.1499938964844,293.1499938964844,283.1499938964844,18094.443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4730887413024902,1.0,0.0,0.0,0.6013658046722412,0.6013695597648621,2.413075428364664e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3636.935302734375,0.0,28.37904167175293,1895.4371337890625,0.0,430.89300537109375,0.2620838284492492,1.0,0.0,3.0,1.0,0.0
11974380,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.11187744140625,0.7974581718444824,0.2654144167900085,0.2404969334602356,297.3659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1123352050781,0.9990000128746032,0.5970788598060608,0.5006102323532104,297.4722595214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1122131347656,0.9208421111106871,0.4114297032356262,0.2878754138946533,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.11212158203125,0.868726909160614,0.3471248745918274,0.3300884068012237,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.11181640625,0.7766895890235901,0.2454585283994674,1.1121785640716553,288.1123046875,288.2980041503906,291.45001220703125,287.37860107421875,291.45001220703125,297.3500366210937,288.1134948730469,1.0,0.594302237033844,1.0,1.0,0.0,1.0,-3.296419382095337,3.2964112758636475,8.115848686429672e-06,2.2912747859954834,0.3782882392406463,0.3782882392406463,0.0,125.27291107177734,134.0,11125.681640625,-0.0,2753.175048828125,1.0,283.1499938964844,287.5782470703125,290.3705139160156,291.1979064941406,293.1499938964844,293.1499938964844,283.1499938964844,18086.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4723246395587921,1.0,0.0,0.0,0.59873366355896,0.5987374186515808,2.39199806628676e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3631.242919921875,0.0,28.19968605041504,1895.4371337890625,0.0,428.9129028320313,0.2617287933826446,1.0,0.0,3.0,1.0,0.0
11974440,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.12652587890625,0.7966922521591187,0.2659211754798889,0.2409751713275909,297.3654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1269836425781,0.9990000128746032,0.5983986258506775,0.5030121207237244,297.4753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1268310546875,0.9211623072624208,0.4137735068798065,0.2895162999629974,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1267395019531,0.8679465651512146,0.3478367328643799,0.3307829797267914,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.12646484375,0.775962233543396,0.2459354549646377,1.1144336462020874,288.1269226074219,288.2980041503906,291.45001220703125,287.3743591308594,291.45001220703125,297.3511047363281,288.1280822753906,1.0,0.5962483286857605,1.0,1.0,0.0,1.0,-3.306391716003418,3.3063836097717285,8.165102372004185e-06,2.298238754272461,0.3772943019866943,0.3772943019866943,0.0,126.27265167236328,137.0,11110.95703125,-0.0,2779.656982421875,1.0,283.1499938964844,287.5907592773437,290.36724853515625,291.1933898925781,293.1499938964844,293.1499938964844,283.1499938964844,18079.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4716637432575226,1.0,0.0,0.0,0.5963221192359924,0.5963258147239685,2.3727679376861488e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3626.44287109375,0.0,28.03561019897461,1895.4371337890625,0.0,427.2077026367188,0.2614030241966247,1.0,0.0,3.0,1.0,0.0
11974500,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.14068603515625,0.7957935929298401,0.2664243578910827,0.2414531260728836,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.14111328125,0.9990000128746032,0.5996253490447998,0.505669891834259,297.47833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1409912109375,0.921308934688568,0.4161261022090912,0.2911655604839325,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1408996582031,0.8670279383659363,0.3485468029975891,0.3314789831638336,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.140625,0.7751085758209229,0.2464092969894409,1.1166902780532837,288.1410827636719,288.2980041503906,291.45001220703125,287.3702392578125,291.45001220703125,297.3516540527344,288.1421813964844,1.0,0.5982871055603027,1.0,1.0,0.0,1.0,-3.3167202472686768,3.316712141036988,8.21627054392593e-06,2.305450916290283,0.376391053199768,0.376391053199768,0.0,127.3584442138672,137.0,11098.7841796875,-0.0,2807.526123046875,1.0,283.1499938964844,287.6027526855469,290.3641967773437,291.1893310546875,293.1499938964844,293.1499938964844,283.1499938964844,18072.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4711143374443054,1.0,0.0,0.0,0.5941307544708252,0.594134509563446,2.3553614170168657e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3622.513916015625,0.0,27.88666534423828,1895.4371337890625,0.0,425.79541015625,0.2611063718795776,1.0,0.0,3.0,1.0,0.0
11974560,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1543273925781,0.794786810874939,0.2669232487678528,0.2419297993183136,297.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1547546386719,0.9990000128746032,0.6007610559463501,0.5085402727127075,297.4811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1546325683594,0.9213138222694396,0.4184865951538086,0.2928223013877868,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.154541015625,0.8659981489181519,0.3492545485496521,0.3321753740310669,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1542663574219,0.7741525173187256,0.2468793243169784,1.1189424991607666,288.1547241210937,288.2980041503906,291.45001220703125,287.3661804199219,291.45001220703125,297.35174560546875,288.1557922363281,1.0,0.6004016995429993,1.0,1.0,0.0,1.0,-3.327335834503174,3.3273274898529053,8.269024874607567e-06,2.3128623962402344,0.3755756020545959,0.3755756020545959,0.0,128.51724243164062,140.0,11089.0205078125,-0.0,2836.580322265625,1.0,283.1499938964844,287.6141967773437,290.3612060546875,291.185546875,293.1499938964844,293.1499938964844,283.1499938964844,18065.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4706767201423645,1.0,0.0,0.0,0.592150866985321,0.5921545624732971,2.339689331165573e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3619.393310546875,0.0,27.75213432312012,1895.4371337890625,0.0,424.6738586425781,0.2608375549316406,1.0,0.0,3.0,1.0,0.0
11974620,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.16748046875,0.7936935424804688,0.2674173712730407,0.242404356598854,297.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1678771972656,0.9990000128746032,0.6018098592758179,0.511584997177124,297.4839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1677551269531,0.9212048053741456,0.4208541810512543,0.2944855690002441,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.16766357421875,0.8648809194564819,0.3499594032764435,0.3328713476657867,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1673889160156,0.7731151580810547,0.2473450005054474,1.1211862564086914,288.1678466796875,288.2980041503906,291.45001220703125,287.3622131347656,291.45001220703125,297.3514709472656,288.1688537597656,1.0,0.6025772094726562,1.0,1.0,0.0,1.0,-3.3381781578063965,3.338169813156128,8.323077054228634e-06,2.320430994033813,0.3748434782028198,0.3748434782028198,0.0,129.7374725341797,140.0,11081.4931640625,-0.0,2866.641845703125,1.0,283.1499938964844,287.6251525878906,290.3583068847656,291.1820373535156,293.1499938964844,293.1499938964844,283.1499938964844,18059.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4703436493873596,1.0,0.0,0.0,0.590370237827301,0.5903739929199219,2.3256394143800208e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3617.012939453125,0.0,27.631101608276367,1895.4371337890625,0.0,423.8222351074219,0.2605947852134704,1.0,0.0,3.0,1.0,0.0
11974680,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1800842285156,0.7925360202789307,0.2679066061973572,0.242876261472702,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.18048095703125,0.9990000128746032,0.6027796864509583,0.5147649645805359,297.486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1803894042969,0.9210099577903748,0.4232277870178222,0.2961543798446655,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1802673339844,0.8637000322341919,0.3506610691547394,0.3335661590099334,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1800231933594,0.7720180153846741,0.2478062212467193,1.1234185695648191,288.1804504394531,288.2980041503906,291.45001220703125,287.3583068847656,291.45001220703125,297.350830078125,288.1814270019531,1.0,0.6047988533973694,1.0,1.0,0.0,1.0,-3.349188327789306,3.349179744720459,8.378142410947476e-06,2.328114748001098,0.3741864562034607,0.3741864562034607,0.0,131.00714111328125,128.0,11075.935546875,-0.0,2897.529296875,1.0,283.1499938964844,287.6355895996094,290.3553771972656,291.1786804199219,293.1499938964844,293.1499938964844,283.1499938964844,18053.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4701002836227417,1.0,0.0,0.0,0.5887683033943176,0.5887719988822937,2.31303545206174e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3615.2783203125,0.0,27.52210235595703,1895.4371337890625,0.0,423.2010498046875,0.2603753507137298,1.0,0.0,3.0,1.0,0.0
11974740,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1903076171875,0.7938437461853027,0.2683732807636261,0.2432884275913238,297.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1905212402344,0.9990000128746032,0.6038191914558411,0.5131678581237793,297.4888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1904602050781,0.9240906238555908,0.4255895316600799,0.2977847158908844,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1903991699219,0.8651381134986877,0.3513413667678833,0.3341997563838959,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.19024658203125,0.7732773423194885,0.2482452690601349,1.1253536939620972,288.1905212402344,288.2980041503906,291.45001220703125,287.3544616699219,291.45001220703125,297.3504638671875,288.1910400390625,1.0,0.604866623878479,1.0,1.0,0.0,1.0,-3.353237628936768,3.353229284286499,8.39896711113397e-06,2.331165075302124,0.3735736608505249,0.3735736608505249,0.0,130.72610473632812,128.0,11063.69140625,-0.0,2904.6357421875,1.0,283.1499938964844,287.64483642578125,290.3524169921875,291.1754455566406,293.1499938964844,293.1499938964844,283.1499938964844,18048.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4699415564537048,1.0,0.0,0.0,0.5873163938522339,0.5873201489448547,2.301641899293828e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3613.487060546875,0.0,27.423799514770508,1895.4371337890625,0.0,422.7964477539063,0.260177344083786,1.0,0.0,3.0,1.0,0.0
11974800,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1961669921875,0.7967774868011475,0.2688195705413818,0.2436482161283493,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1963195800781,0.9990000128746032,0.6052407026290894,0.50843346118927,297.490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1962890625,0.9293674826622008,0.427938848733902,0.2993809878826141,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1962280273437,0.868320882320404,0.3520016968250274,0.3347790837287903,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1961364746094,0.7761003375053406,0.2486677169799804,1.1270356178283691,288.1962890625,288.2980041503906,291.45001220703125,287.3506774902344,291.45001220703125,297.35186767578125,288.19659423828125,1.0,0.6039223670959473,1.0,1.0,0.0,1.0,-3.3525607585906982,3.3525524139404297,8.39576114231022e-06,2.330773115158081,0.3729554712772369,0.3729554712772369,0.0,129.41249084472656,131.0,11046.1943359375,-0.0,2895.649658203125,1.0,283.1499938964844,287.6512145996094,290.3492431640625,291.1717834472656,293.1499938964844,293.1499938964844,283.1499938964844,18045.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4698303043842315,1.0,0.0,0.0,0.5858951807022095,0.5858988761901855,2.2905158658659275e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3609.51025390625,0.0,27.32988929748535,1895.4371337890625,0.0,422.5130310058594,0.2599917948246002,1.0,0.0,3.0,1.0,0.0
11974860,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2013854980469,0.7983258366584778,0.2692647874355316,0.2440246194601059,297.3583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2015686035156,0.9990000128746032,0.6069586277008057,0.5063459873199463,297.49298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2015075683594,0.932805597782135,0.4302949011325836,0.3009952008724212,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.20147705078125,0.8700388669967651,0.3526613414287567,0.335376113653183,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2013244628906,0.7776041030883789,0.2490958869457245,1.1288245916366575,288.2015686035156,288.2980041503906,291.45001220703125,287.34698486328125,291.45001220703125,297.3547058105469,288.2020874023437,1.0,0.6043170690536499,1.0,1.0,0.0,1.0,-3.3556036949157715,3.355595350265503,8.410636837652419e-06,2.332730293273926,0.3723633587360382,0.3723633587360382,0.0,128.94747924804688,131.0,11033.9453125,-0.0,2899.564697265625,1.0,283.1499938964844,287.6560363769531,290.3456115722656,291.1673889160156,293.1499938964844,293.1499938964844,283.1499938964844,18042.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4697000086307525,1.0,0.0,0.0,0.5845175385475159,0.5845212340354919,2.279756827761048e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3604.45947265625,0.0,27.23981666564941,1895.4371337890625,0.0,422.1813659667969,0.2598156034946441,1.0,0.0,3.0,1.0,0.0
