time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11974920,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2082824707031,0.7991930842399597,0.2697074115276336,0.2444136887788772,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.20849609375,0.9990000128746032,0.6087020635604858,0.5055506229400635,297.49493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2084655761719,0.9353304505348206,0.4326590001583099,0.3026255369186401,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2084045410156,0.8710307478904724,0.3533185720443725,0.3359867632389068,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.208251953125,0.7784605026245117,0.2495267242193222,1.1307052373886108,288.20849609375,288.2980041503906,291.45001220703125,287.34332275390625,291.45001220703125,297.3575439453125,288.2090759277344,1.0,0.6050192713737488,1.0,1.0,0.0,1.0,-3.360562801361084,3.3605544567108154,8.435447853116784e-06,2.336149215698242,0.3718357682228088,0.3718357682228088,0.0,128.90965270996094,134.0,11025.6279296875,-0.0,2910.06884765625,1.0,283.1499938964844,287.6615905761719,290.34161376953125,291.1626892089844,293.1499938964844,293.1499938964844,283.1499938964844,18039.53515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4695169031620025,1.0,0.0,0.0,0.5832729339599609,0.583276629447937,2.2700588075963424e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3600.73974609375,0.0,27.15760040283203,1895.4371337890625,0.0,421.7157897949219,0.2596529722213745,1.0,0.0,3.0,1.0,0.0
11974980,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2156982421875,0.7996411919593811,0.2701472043991089,0.2448077648878097,297.36627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2159118652344,0.9990000128746032,0.6104028820991516,0.5055387616157532,297.4968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.21588134765625,0.9372947812080384,0.4350321590900421,0.3042676746845245,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2157897949219,0.8715745210647583,0.3539730906486511,0.3366027772426605,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2156677246094,0.7789174914360046,0.2499581724405288,1.1326301097869873,288.2159118652344,288.2980041503906,291.45001220703125,287.3397216796875,291.45001220703125,297.360107421875,288.2165222167969,1.0,0.6060112714767456,1.0,1.0,0.0,1.0,-3.36665678024292,3.3666481971740723,8.466013241559267e-06,2.340362310409546,0.3713637888431549,0.3713637888431549,0.0,129.12539672851562,134.0,11019.7314453125,-0.0,2924.520751953125,1.0,283.1499938964844,287.66766357421875,290.3376770019531,291.1581115722656,293.1499938964844,293.1499938964844,283.1499938964844,18036.26171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4692966043949127,1.0,0.0,0.0,0.5821511745452881,0.5821548700332642,2.2613356520651e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3598.15625,0.0,27.083091735839844,1895.4371337890625,0.0,421.15625,0.259504497051239,1.0,0.0,3.0,1.0,0.0
11975040,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2233581542969,0.7997576594352722,0.2705844938755035,0.2452057898044586,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2235717773437,0.9990000128746032,0.6120278239250183,0.5061455368995667,297.49871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2235412597656,0.9388161897659302,0.4374141097068786,0.3059205710887909,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2234802246094,0.8717628121376038,0.3546254634857178,0.3372231125831604,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.22332763671875,0.7790571451187134,0.2503893673419952,1.1345868110656738,288.2235717773437,288.2980041503906,291.45001220703125,287.3361511230469,291.45001220703125,297.3621826171875,288.22418212890625,1.0,0.6072314381599426,1.0,1.0,0.0,1.0,-3.373644590377808,3.373636245727539,8.501147021888755e-06,2.3451998233795166,0.3709443807601928,0.3709443807601928,0.0,129.54144287109375,137.0,11016.0126953125,-0.0,2942.12255859375,1.0,283.1499938964844,287.673828125,290.3339538574219,291.1538391113281,293.1499938964844,293.1499938964844,283.1499938964844,18032.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4690710306167602,1.0,0.0,0.0,0.5811461210250854,0.5811498165130615,2.2535342480978212e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3596.4228515625,0.0,27.015947341918945,1895.4371337890625,0.0,420.5841369628906,0.2593697309494018,1.0,0.0,3.0,1.0,0.0
11975100,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2311706542969,0.7995781302452087,0.2710190415382385,0.2456069737672805,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2314147949219,0.9990000128746032,0.6135581731796265,0.5073056817054749,297.5005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2313537597656,0.9399439096450806,0.4398047924041748,0.3075838685035705,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2312927246094,0.8716334700584412,0.3552756011486053,0.3378471732139587,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.23114013671875,0.7789127826690674,0.2508194744586944,1.1365686655044556,288.2313842773437,288.2980041503906,291.45001220703125,287.3326110839844,291.45001220703125,297.3637390136719,288.2320251464844,1.0,0.608654797077179,1.0,1.0,0.0,1.0,-3.381427764892578,3.3814191818237305,8.540374437870923e-06,2.350592613220215,0.3705791532993316,0.3705791532993316,0.0,130.1372528076172,137.0,11014.421875,-0.0,2962.570556640625,1.0,283.1499938964844,287.6800842285156,290.3305358886719,291.1500244140625,293.1499938964844,293.1499938964844,283.1499938964844,18029.53515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4688658714294433,1.0,0.0,0.0,0.5802611112594604,0.5802648067474365,2.246675556705213e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3595.495361328125,0.0,26.956392288208008,1895.4371337890625,0.0,420.064453125,0.2592491805553436,1.0,0.0,3.0,1.0,0.0
11975160,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2390441894531,0.7991577386856079,0.2714504599571228,0.2460101395845413,297.37066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2392578125,0.9990000128746032,0.6149853467941284,0.5089183449745178,297.5024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2392272949219,0.9407521486282348,0.4422034323215484,0.3092564046382904,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2391357421875,0.871246337890625,0.3559233844280243,0.338473916053772,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2389831542969,0.7785370349884033,0.2512474954128265,1.138566255569458,288.2392578125,288.2980041503906,291.45001220703125,287.3291320800781,291.45001220703125,297.3647155761719,288.2398986816406,1.0,0.6102433204650879,1.0,1.0,0.0,1.0,-3.389854431152344,3.389845848083496,8.582955160818528e-06,2.356433868408203,0.3702666163444519,0.3702666163444519,0.0,130.88104248046875,140.0,11014.7666015625,-0.0,2985.37841796875,1.0,283.1499938964844,287.6863098144531,290.327392578125,291.14666748046875,293.1499938964844,293.1499938964844,283.1499938964844,18026.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4687080383300781,1.0,0.0,0.0,0.5794930458068848,0.5794967412948608,2.240732044356265e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3595.289794921875,0.0,26.90424919128418,1895.4371337890625,0.0,419.66510009765625,0.25914266705513,1.0,0.0,3.0,1.0,0.0
11975220,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2468566894531,0.7985353469848633,0.2718781530857086,0.2464141547679901,297.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2471008300781,0.9990000128746032,0.6163063049316406,0.5109131932258606,297.5041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2470397949219,0.9412933588027954,0.4446092844009399,0.3109371066093445,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2469787597656,0.8706439733505249,0.3565684854984283,0.3391023576259613,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.246826171875,0.7779672741889954,0.2516725063323974,1.14057195186615,288.2471008300781,288.2980041503906,291.45001220703125,287.3256530761719,291.45001220703125,297.3651428222656,288.2477111816406,1.0,0.6119700074195862,1.0,1.0,0.0,1.0,-3.3988168239593506,3.398808002471924,8.628361683804542e-06,2.3626482486724854,0.3700062334537506,0.3700062334537506,0.0,131.75094604492188,140.0,11016.923828125,-0.0,3010.2080078125,1.0,283.1499938964844,287.69244384765625,290.324462890625,291.14373779296875,293.1499938964844,293.1499938964844,283.1499938964844,18022.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4686176180839538,1.0,0.0,0.0,0.578840970993042,0.5788446664810181,2.2356921647315176e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3595.749755859375,0.0,26.859458923339844,1895.4371337890625,0.0,419.4364318847656,0.2590500712394714,1.0,0.0,3.0,1.0,0.0
11975280,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2546081542969,0.7977496385574341,0.2723017334938049,0.2468179315328598,297.3681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2548522949219,0.9990000128746032,0.6175243854522705,0.5132209062576294,297.5058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2547912597656,0.94161856174469,0.4470214247703552,0.3126249015331268,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2547302246094,0.8698685765266418,0.3572104871273041,0.3397315144538879,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.25457763671875,0.7772408127784729,0.2520937919616699,1.1425789594650269,288.2548217773437,288.2980041503906,291.45001220703125,287.3222045898437,291.45001220703125,297.3650817871094,288.2554626464844,1.0,0.6138085722923279,1.0,1.0,0.0,1.0,-3.40820860862732,3.4081997871398926,8.67607377585955e-06,2.369160890579224,0.3697958290576935,0.3697958290576935,0.0,132.72540283203125,143.0,11020.7333984375,-0.0,3036.7236328125,1.0,283.1499938964844,287.69842529296875,290.3217468261719,291.14111328125,293.1499938964844,293.1499938964844,283.1499938964844,18019.529296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4686049818992615,1.0,0.0,0.0,0.5783003568649292,0.5783040523529053,2.2315180814302952e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3596.803955078125,0.0,26.82174301147461,1895.4371337890625,0.0,419.404541015625,0.2589710056781769,1.0,0.0,3.0,1.0,0.0
11975340,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.26220703125,0.7968224883079529,0.272720605134964,0.2472206354141235,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.262451171875,0.9990000128746032,0.618639349937439,0.5158032774925232,297.507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.26239013671875,0.941756784915924,0.449439525604248,0.3143191635608673,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2623291015625,0.868944525718689,0.357848972082138,0.3403606116771698,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2621765136719,0.776378870010376,0.252510666847229,1.1445822715759275,288.2624206542969,288.2980041503906,291.45001220703125,287.3187866210937,291.45001220703125,297.3645324707031,288.2630310058594,1.0,0.6157441139221191,1.0,1.0,0.0,1.0,-3.417969226837158,3.4179606437683105,8.725800398678984e-06,2.375929594039917,0.3696356415748596,0.3696356415748596,0.0,133.79295349121094,143.0,11026.14453125,-0.0,3064.744384765625,1.0,283.1499938964844,287.7042236328125,290.319091796875,291.1387939453125,293.1499938964844,293.1499938964844,283.1499938964844,18016.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4686766564846039,1.0,0.0,0.0,0.5778717398643494,0.5778754353523254,2.2282112155380683e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3598.421630859375,0.0,26.7911376953125,1895.4371337890625,0.0,419.585693359375,0.2589055299758911,1.0,0.0,3.0,1.0,0.0
11975400,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2696533203125,0.7957874536514282,0.2731344699859619,0.2476213574409485,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2698669433594,0.9990000128746032,0.6196590065956116,0.5185995697975159,297.5091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2698059082031,0.9417518973350524,0.4518625438213348,0.3160188496112823,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2697448730469,0.8679085373878479,0.3584835827350616,0.3409886658191681,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2696228027344,0.7754142880439758,0.252922773361206,1.146576762199402,288.26983642578125,288.2980041503906,291.45001220703125,287.3153991699219,291.45001220703125,297.36358642578125,288.2704467773437,1.0,0.6177538633346558,1.0,1.0,0.0,1.0,-3.428007125854492,3.427998304367065,8.77708680491196e-06,2.382890224456787,0.3695221543312073,0.3695221543312073,0.0,134.93453979492188,146.0,11032.978515625,-0.0,3093.9716796875,1.0,283.1499938964844,287.7098388671875,290.3164978027344,291.1366271972656,293.1499938964844,293.1499938964844,283.1499938964844,18013.173828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4688280522823334,1.0,0.0,0.0,0.5775474309921265,0.5775511264801025,2.2257108156509275e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3600.52734375,0.0,26.767168045043945,1895.4371337890625,0.0,419.9687194824219,0.2588528096675873,1.0,0.0,3.0,1.0,0.0
11975460,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.27685546875,0.7946571707725525,0.2735429108142853,0.2480195313692093,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2770690917969,0.9990000128746032,0.620583176612854,0.5215888023376465,297.5107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.27703857421875,0.9416201710700988,0.4542904496192932,0.3177235722541809,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2769775390625,0.8667746782302856,0.3591139316558838,0.3416151404380798,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2768249511719,0.7743592858314514,0.2533296644687652,1.1485594511032104,288.2770690917969,288.2980041503906,291.45001220703125,287.31201171875,291.45001220703125,297.3622741699219,288.27764892578125,1.0,0.6198294758796692,1.0,1.0,0.0,1.0,-3.4382879734039307,3.438279151916504,8.829768376017455e-06,2.3900184631347656,0.3694556653499603,0.3694556653499603,0.0,136.14414978027344,146.0,11041.21484375,-0.0,3124.308837890625,1.0,283.1499938964844,287.7152404785156,290.3138732910156,291.1346130371094,293.1499938964844,293.1499938964844,283.1499938964844,18010.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4690579771995544,1.0,0.0,0.0,0.5773282051086426,0.5773319005966187,2.2240216779323425e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3603.10595703125,0.0,26.74988174438477,1895.4371337890625,0.0,420.551025390625,0.2588129639625549,1.0,0.0,3.0,1.0,0.0
11975520,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2838439941406,0.7934578657150269,0.273945689201355,0.2484144568443298,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2840576171875,0.9990000128746032,0.6214198470115662,0.5247229337692261,297.5122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2840270996094,0.9413954615592957,0.4567223191261291,0.3194324672222137,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.283935546875,0.8655713796615601,0.3597397208213806,0.3422392308712005,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2838134765625,0.7732395529747009,0.2537311911582947,1.1505271196365356,288.2840270996094,288.2980041503906,291.45001220703125,287.30859375,291.45001220703125,297.36065673828125,288.2846069335937,1.0,0.6219531893730164,1.0,1.0,0.0,1.0,-3.4487404823303223,3.4487316608428955,8.883488590072375e-06,2.3972647190093994,0.369432270526886,0.369432270526886,0.0,137.4066162109375,149.0,11050.6904296875,-0.0,3155.517333984375,1.0,283.1499938964844,287.72039794921875,290.31121826171875,291.1326599121094,293.1499938964844,293.1499938964844,283.1499938964844,18007.19140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4693541228771209,1.0,0.0,0.0,0.5772056579589844,0.5772093534469604,2.2230775442722013e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3606.091552734375,0.0,26.738752365112305,1895.4371337890625,0.0,421.3022766113281,0.2587850093841553,1.0,0.0,3.0,1.0,0.0
11975580,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.29058837890625,0.7921974062919617,0.2743425071239471,0.2488057166337967,297.3472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.290771484375,0.9990000128746032,0.6221678853034973,0.5279890894889832,297.513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2907409667969,0.9410879015922546,0.4591582715511322,0.3211453855037689,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2906799316406,0.8643075227737427,0.3603605031967163,0.3428604304790497,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2905578613281,0.7720628976821899,0.254127025604248,1.1524776220321655,288.290771484375,288.2980041503906,291.45001220703125,287.3052062988281,291.45001220703125,297.3587646484375,288.29132080078125,1.0,0.624119758605957,1.0,1.0,0.0,1.0,-3.4593429565429688,3.459334135055542,8.938142855186015e-06,2.404613971710205,0.3694524765014648,0.3694524765014648,0.0,138.7183074951172,149.0,11061.40234375,-0.0,3187.537353515625,1.0,283.1499938964844,287.72528076171875,290.3084716796875,291.1307373046875,293.1499938964844,293.1499938964844,283.1499938964844,18004.357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4697133600711822,1.0,0.0,0.0,0.5771808624267578,0.5771845579147339,2.222886408276281e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3609.47900390625,0.0,26.73385429382324,1895.4371337890625,0.0,422.2153625488281,0.2587690949440002,1.0,0.0,3.0,1.0,0.0
11975640,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.29705810546875,0.7908951044082642,0.274733304977417,0.2491929233074188,297.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2972717285156,0.9990000128746032,0.6228345036506653,0.5313519239425659,297.5150756835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2972106933594,0.940722107887268,0.4615975320339203,0.3228616416454315,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2971496582031,0.863003671169281,0.3609761595726013,0.3434782326221466,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2970275878906,0.7708481550216675,0.2545173466205597,1.1544095277786257,288.2972412109375,288.2980041503906,291.45001220703125,287.30181884765625,291.45001220703125,297.356689453125,288.2977600097656,1.0,0.626316249370575,1.0,1.0,0.0,1.0,-3.4700443744659424,3.4700353145599365,8.993474693852477e-06,2.4120304584503174,0.3695121705532074,0.3695121705532074,0.0,140.06797790527344,152.0,11073.19921875,-0.0,3220.194091796875,1.0,283.1499938964844,287.7299499511719,290.3056335449219,291.1288146972656,293.1499938964844,293.1499938964844,283.1499938964844,18001.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4701225161552429,1.0,0.0,0.0,0.5772448778152466,0.5772485733032227,2.2233797025705826e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3613.213623046875,0.0,26.734622955322266,1895.4371337890625,0.0,423.2577819824219,0.2587642073631286,1.0,0.0,3.0,1.0,0.0
11975700,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.30328369140625,0.7895573973655701,0.2751178443431854,0.2495756596326828,297.3349609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.303466796875,0.9990000128746032,0.6234182119369507,0.5348002314567566,297.5163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3034362792969,0.9403063654899596,0.4640402197837829,0.3245810866355896,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3033752441406,0.8616668581962585,0.361586332321167,0.3440921306610107,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3032531738281,0.769601583480835,0.2549018561840057,1.1563212871551514,288.3034362792969,288.2980041503906,291.45001220703125,287.2984313964844,291.45001220703125,297.3544006347656,288.303955078125,1.0,0.6285383105278015,1.0,1.0,0.0,1.0,-3.480826139450073,3.4808170795440674,9.049390428117476e-06,2.419501304626465,0.369611531496048,0.369611531496048,0.0,141.4523162841797,152.0,11086.0751953125,-0.0,3253.43115234375,1.0,283.1499938964844,287.7343139648437,290.302734375,291.1268920898437,293.1499938964844,293.1499938964844,283.1499938964844,17999.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4705778658390045,1.0,0.0,0.0,0.5773981809616089,0.577401876449585,2.2245606245974162e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3617.290771484375,0.0,26.74109268188477,1895.4371337890625,0.0,424.4208984375,0.2587703764438629,1.0,0.0,3.0,1.0,0.0
11975760,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3092041015625,0.7881952524185181,0.2754959464073181,0.2499536424875259,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.30938720703125,0.9990000128746032,0.6239214539527893,0.538313627243042,297.5176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3093566894531,0.9398548007011414,0.4664859473705292,0.3263033926486969,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3092956542969,0.8603087663650513,0.3621907234191894,0.3447017073631286,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3091735839844,0.7683340907096863,0.2552806138992309,1.1582120656967163,288.30938720703125,288.2980041503906,291.45001220703125,287.2950134277344,291.45001220703125,297.3519897460937,288.30987548828125,1.0,0.6307782530784607,1.0,1.0,0.0,1.0,-3.4916582107543945,3.4916491508483887,9.105739991355222e-06,2.4270057678222656,0.3697482049465179,0.3697482049465179,0.0,142.8648223876953,140.0,11099.94921875,-0.0,3287.146240234375,1.0,283.1499938964844,287.73846435546875,290.2997131347656,291.1249389648437,293.1499938964844,293.1499938964844,283.1499938964844,17996.513671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.471071720123291,1.0,0.0,0.0,0.5776357650756836,0.5776394605636597,2.2263920484988372e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3621.681396484375,0.0,26.752960205078125,1895.4371337890625,0.0,425.6860656738281,0.2587870657444,1.0,0.0,3.0,1.0,0.0
11975820,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3130798339844,0.7891795635223389,0.2758503258228302,0.2502685189247131,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3131103515625,0.9990000128746032,0.6244948506355286,0.5370337963104248,297.5187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3131103515625,0.9425507187843324,0.4689161777496338,0.3279829323291778,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3130798339844,0.8614328503608704,0.3627713322639465,0.3452453911304474,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.31304931640625,0.7692986726760864,0.2556361854076385,1.1597896814346311,288.3131103515625,288.2980041503906,291.45001220703125,287.29156494140625,291.45001220703125,297.3500061035156,288.3132019042969,1.0,0.6308552026748657,1.0,1.0,0.0,1.0,-3.4954710006713867,3.4954617023468018,9.126091754296796e-06,2.429841995239258,0.3698892891407013,0.3698892891407013,0.0,142.64990234375,140.0,11106.6806640625,-0.0,3294.787353515625,1.0,283.1499938964844,287.74169921875,290.296630859375,291.1229553222656,293.1499938964844,293.1499938964844,283.1499938964844,17994.53125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4715964794158935,1.0,0.0,0.0,0.5779235363006592,0.5779272317886353,2.2286108958269324e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3625.7197265625,0.0,26.76857566833496,1895.4371337890625,0.0,427.03460693359375,0.258811742067337,1.0,0.0,3.0,1.0,0.0
11975880,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3131408691406,0.7916784286499023,0.2761842608451843,0.250529408454895,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3131103515625,0.9990000128746032,0.625436544418335,0.5326630473136902,297.5195007324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3131103515625,0.9472342133522034,0.471331238746643,0.3296255469322204,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3131408691406,0.8641716837882996,0.3633306920528412,0.3457319736480713,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3131408691406,0.7717101573944092,0.2559744417667389,1.161104679107666,288.3131103515625,288.2980041503906,291.45001220703125,287.2881164550781,291.45001220703125,297.3495483398437,288.3130187988281,1.0,0.6299306750297546,1.0,1.0,0.0,1.0,-3.494596004486084,3.494586706161499,9.121581570070704e-06,2.42925763130188,0.3699913024902344,0.3699913024902344,0.0,141.3680419921875,143.0,11107.76171875,-0.0,3285.075439453125,1.0,283.1499938964844,287.7425231933594,290.2933044433594,291.1204833984375,293.1499938964844,293.1499938964844,283.1499938964844,17994.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4721250236034393,1.0,0.0,0.0,0.5781576037406921,0.5781612992286682,2.2304162072828152e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3627.477783203125,0.0,26.78265953063965,1895.4371337890625,0.0,428.3971557617188,0.2588370442390442,1.0,0.0,3.0,1.0,0.0
11975940,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.31280517578125,0.7928944826126099,0.276517778635025,0.2508075833320617,297.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3128356933594,0.9990000128746032,0.6266781091690063,0.5308752059936523,297.52032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3128356933594,0.9501824378967284,0.473751038312912,0.3312847316265106,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3128356933594,0.8655579686164856,0.3638887107372284,0.3462357819080353,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.31280517578125,0.7729049921035767,0.2563178539276123,1.162526249885559,288.3128356933594,288.2980041503906,291.45001220703125,287.2846374511719,291.45001220703125,297.350341796875,288.3129577636719,1.0,0.6303190588951111,1.0,1.0,0.0,1.0,-3.497352361679077,3.497343301773072,9.135440450336318e-06,2.4309544563293457,0.3700857758522033,0.3700857758522033,0.0,140.95120239257812,143.0,11112.892578125,-0.0,3289.069580078125,1.0,283.1499938964844,287.7420959472656,290.2895202636719,291.11724853515625,293.1499938964844,293.1499938964844,283.1499938964844,17994.17578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.472601443529129,1.0,0.0,0.0,0.5783560872077942,0.578359842300415,2.2319483150567976e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3627.937744140625,0.0,26.795169830322266,1895.4371337890625,0.0,429.6291809082031,0.2588610649108886,1.0,0.0,3.0,1.0,0.0
11976000,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3143310546875,0.7934874892234802,0.2768489718437195,0.2510991394519806,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3143920898437,0.9990000128746032,0.6279503107070923,0.5303360223770142,297.5211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3143615722656,0.9522937536239624,0.4761770963668823,0.3329589664936065,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3143615722656,0.866282045841217,0.3644436299800873,0.3467529118061065,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3143310546875,0.7735098004341125,0.2566631138324737,1.164037585258484,288.3143920898437,288.2980041503906,291.45001220703125,287.2811279296875,291.45001220703125,297.35125732421875,288.3145446777344,1.0,0.6310006380081177,1.0,1.0,0.0,1.0,-3.5019643306732178,3.501955270767212,9.159350156551229e-06,2.434078454971313,0.3702099621295929,0.3702099621295929,0.0,140.96710205078125,161.0,11120.8603515625,-0.0,3300.007080078125,1.0,283.1499938964844,287.7425842285156,290.285400390625,291.11358642578125,293.1499938964844,293.1499938964844,283.1499938964844,17993.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4729989767074585,1.0,0.0,0.0,0.5786057710647583,0.5786095261573792,2.2338758398632308e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3629.368896484375,0.0,26.810068130493164,1895.4371337890625,0.0,430.6598815917969,0.2588880956172943,1.0,0.0,3.0,1.0,0.0
11976060,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3183288574219,0.791286051273346,0.2771952152252197,0.2514538764953613,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3185119628906,0.9990000128746032,0.6290404200553894,0.5354012846946716,297.5221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3184814453125,0.9507878422737122,0.4786286950111389,0.3346883654594421,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.31842041015625,0.8640282154083252,0.3650133013725281,0.3473356664180755,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3182983398437,0.7714440822601318,0.257026195526123,1.1658799648284912,288.3185119628906,288.2980041503906,291.45001220703125,287.2775573730469,291.45001220703125,297.3515014648437,288.319091796875,1.0,0.6341304779052734,1.0,1.0,0.0,1.0,-3.514719247817993,3.514709949493408,9.22548679227475e-06,2.442657232284546,0.3703847229480743,0.3703847229480743,0.0,142.87571716308594,161.0,11138.2978515625,-0.0,3341.60107421875,1.0,283.1499938964844,287.7443542480469,290.28125,291.1099853515625,293.1499938964844,293.1499938964844,283.1499938964844,17992.3203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.473337322473526,1.0,0.0,0.0,0.5789235830307007,0.5789272785186768,2.23633023210823e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3632.22119140625,0.0,26.828432083129883,1895.4371337890625,0.0,431.53912353515625,0.2589204311370849,1.0,0.0,3.0,1.0,0.0
11976120,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3262634277344,0.7873231768608093,0.2775530815124511,0.251862496137619,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3265380859375,0.9990000128746032,0.6296110153198242,0.5441792011260986,297.5234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.32647705078125,0.9469355940818788,0.481105774641037,0.3364676833152771,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3263854980469,0.8599159717559814,0.3655952215194702,0.3479751348495483,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.32623291015625,0.7677106261253357,0.2574002742767334,1.1679973602294922,288.3265075683594,288.2980041503906,291.45001220703125,287.2739562988281,291.45001220703125,297.3497619628906,288.3273010253906,1.0,0.6384904384613037,1.0,1.0,0.0,1.0,-3.5330252647399902,3.5330159664154053,9.321553079644218e-06,2.4552645683288574,0.3706536889076233,0.3706536889076233,0.0,146.09634399414062,164.0,11163.537109375,-0.0,3404.67138671875,1.0,283.1499938964844,287.7486267089844,290.2774658203125,291.10711669921875,293.1499938964844,293.1499938964844,283.1499938964844,17989.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4736722111701965,1.0,0.0,0.0,0.5794159173965454,0.5794196128845215,2.2401353660939094e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3638.20556640625,0.0,26.85579299926757,1895.4371337890625,0.0,432.4111633300781,0.2589660882949829,1.0,0.0,3.0,1.0,0.0
11976180,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3346252441406,0.7844486236572266,0.2779019474983215,0.2522518634796142,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3348388671875,0.9990000128746032,0.6297149062156677,0.5508731007575989,297.52459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.33477783203125,0.9444627165794371,0.4835875630378723,0.3382418155670166,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.334716796875,0.8569717407226562,0.3661689758300781,0.3485951721668243,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3345947265625,0.7650240659713745,0.2577619850635528,1.1700090169906616,288.3348083496094,288.2980041503906,291.45001220703125,287.27032470703125,291.45001220703125,297.3464050292969,288.3353881835937,1.0,0.6417233943939209,1.0,1.0,0.0,1.0,-3.548377275466919,3.548367977142334,9.403070180269424e-06,2.466067314147949,0.3709838390350342,0.3709838390350342,0.0,148.6476287841797,164.0,11186.72265625,-0.0,3457.107177734375,1.0,283.1499938964844,287.7541198730469,290.2742919921875,291.1053161621094,293.1499938964844,293.1499938964844,283.1499938964844,17985.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4740871489048004,1.0,0.0,0.0,0.5800620913505554,0.5800657868385315,2.2451349224184014e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3646.221923828125,0.0,26.892135620117188,1895.4371337890625,0.0,433.49420166015625,0.2590270638465881,1.0,0.0,3.0,1.0,0.0
11976240,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3410949707031,0.7820038795471191,0.2782434225082397,0.2526243031024933,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412780761719,0.9990000128746032,0.6296094655990601,0.556747317314148,297.5257263183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412475585937,0.9425384402275084,0.4860715866088867,0.3400109112262726,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3411865234375,0.8544918894767761,0.3667361736297607,0.3491981625556946,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.341064453125,0.7627488970756531,0.2581144571304321,1.1719231605529783,288.3412475585937,288.2980041503906,291.45001220703125,287.2666015625,291.45001220703125,297.3427429199219,288.3417663574219,1.0,0.6448155641555786,1.0,1.0,0.0,1.0,-3.562439441680908,3.5624301433563232,9.477745152253192e-06,2.475839614868164,0.3713372051715851,0.3713372051715851,0.0,150.92449951171875,167.0,11208.994140625,-0.0,3505.156982421875,1.0,283.1499938964844,287.75860595703125,290.2715759277344,291.1042175292969,293.1499938964844,293.1499938964844,283.1499938964844,17983.2265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.47463259100914,1.0,0.0,0.0,0.5807741284370422,0.5807778239250183,2.2506501551333723e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3653.945556640625,0.0,26.93344116210937,1895.4371337890625,0.0,434.92193603515625,0.259099006652832,1.0,0.0,3.0,1.0,0.0
11976300,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3468017578125,0.7797746658325195,0.2785775065422058,0.2529866993427276,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3469543457031,0.9990000128746032,0.6293472647666931,0.5622314214706421,297.5267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.9408835768699646,0.4885566234588623,0.3417783975601196,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34686279296875,0.8522466421127319,0.3672967553138733,0.3497914671897888,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3467712402344,0.7606817483901978,0.2584595680236816,1.1737834215164185,288.3469543457031,288.2980041503906,291.45001220703125,287.2628479003906,291.45001220703125,297.339111328125,288.347412109375,1.0,0.6477565169334412,1.0,1.0,0.0,1.0,-3.575880765914917,3.575871229171753,9.549386049911844e-06,2.485175609588623,0.3717221617698669,0.3717221617698669,0.0,153.0805206298828,167.0,11231.6455078125,-0.0,3551.29248046875,1.0,283.1499938964844,287.76226806640625,290.2690124511719,291.1033630371094,293.1499938964844,293.1499938964844,283.1499938964844,17980.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4753111600875854,1.0,0.0,0.0,0.5815621018409729,0.5815658569335938,2.2567617108393282e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3661.509033203125,0.0,26.97989082336425,1895.4371337890625,0.0,436.7048950195313,0.259181410074234,1.0,0.0,3.0,1.0,0.0
11976360,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3518981933594,0.7777196764945984,0.2789042890071869,0.2533397078514099,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.35205078125,0.9990000128746032,0.6289390921592712,0.567397952079773,297.5278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3520202636719,0.9394474625587464,0.4910422265529632,0.3435440063476562,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519592285156,0.8501900434494019,0.3678504228591919,0.3503753542900085,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.35186767578125,0.7587857246398926,0.2588045597076416,1.175610899925232,288.3520202636719,288.2980041503906,291.45001220703125,287.259033203125,291.45001220703125,297.335693359375,288.3524475097656,1.0,0.6505756378173828,1.0,1.0,0.0,1.0,-3.5888266563415527,3.5888168811798096,9.618631338526027e-06,2.4941635131835938,0.3721345663070678,0.3721345663070678,0.0,155.138916015625,170.0,11254.59375,-0.0,3595.9228515625,1.0,283.1499938964844,287.7654113769531,290.26629638671875,291.1024780273437,293.1499938964844,293.1499938964844,283.1499938964844,17978.505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4760958850383758,1.0,0.0,0.0,0.5824162364006042,0.5824199318885803,2.2633951601847e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3669.064697265625,0.0,27.030807495117188,1895.4371337890625,0.0,438.7760009765625,0.2592728734016418,1.0,0.0,3.0,1.0,0.0
11976420,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3564758300781,0.7758179903030396,0.2792232036590576,0.2536830902099609,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.35662841796875,0.9990000128746032,0.628397524356842,0.5722783207893372,297.5287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3565979003906,0.9382069706916808,0.4935288429260254,0.3453079462051391,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3565368652344,0.8482984304428101,0.3683965802192688,0.3509494662284851,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3564453125,0.7570449113845825,0.2591503858566284,1.177428960800171,288.3565979003906,288.2980041503906,291.45001220703125,287.2551574707031,291.45001220703125,297.332763671875,288.35699462890625,1.0,0.6532884836196899,1.0,1.0,0.0,1.0,-3.6013495922088623,3.6013400554656982,9.685847544460556e-06,2.5028553009033203,0.3725729584693908,0.3725729584693908,0.0,157.10928344726562,170.0,11277.8662109375,-0.0,3639.25439453125,1.0,283.1499938964844,287.7680969238281,290.2633056640625,291.1014099121094,293.1499938964844,293.1499938964844,283.1499938964844,17976.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4769628643989563,1.0,0.0,0.0,0.5833333730697632,0.5833370685577393,2.2705293645230995e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3676.63330078125,0.0,27.085987091064453,1895.4371337890625,0.0,441.0757751464844,0.2593729197978973,1.0,0.0,3.0,1.0,0.0
11976480,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3606262207031,0.7740341424942017,0.2795343697071075,0.2540177702903747,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3607788085937,0.9990000128746032,0.6277634501457214,0.5769408941268921,297.5296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3607482910156,0.9371163249015808,0.4960159957408905,0.3470707833766937,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3606872558594,0.8465335965156555,0.3689357936382293,0.3515149652957916,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3606262207031,0.7554223537445068,0.2594925463199615,1.1792303323745728,288.3607482910156,288.2980041503906,291.45001220703125,287.2511901855469,291.45001220703125,297.3303527832031,288.3611145019531,1.0,0.6559178829193115,1.0,1.0,0.0,1.0,-3.613535165786743,3.613525629043579,9.751473044161685e-06,2.5113115310668945,0.3730330467224121,0.3730330467224121,0.0,159.01373291015625,173.0,11301.42578125,-0.0,3681.60888671875,1.0,283.1499938964844,287.7704467773437,290.2600402832031,291.10009765625,293.1499938964844,293.1499938964844,283.1499938964844,17974.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.477880984544754,1.0,0.0,0.0,0.5843034982681274,0.5843071937561035,2.2780875852390643e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3684.22119140625,0.0,27.144758224487305,1895.4371337890625,0.0,443.5245971679688,0.259480208158493,1.0,0.0,3.0,1.0,0.0
11976540,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3643798828125,0.7723543047904968,0.2798362374305725,0.2543426156044006,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.364501953125,0.9990000128746032,0.6270467042922974,0.5814056992530823,297.5304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3644714355469,0.936160147190094,0.498503029346466,0.3488322794437408,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.36444091796875,0.8448809385299683,0.3694673180580139,0.3520712852478027,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3643798828125,0.7539015412330627,0.2598271667957306,1.1809977293014526,288.3644714355469,288.2980041503906,291.45001220703125,287.2471618652344,291.45001220703125,297.3284912109375,288.36480712890625,1.0,0.6584667563438416,1.0,1.0,0.0,1.0,-3.625384330749512,3.625374555587769,9.815495104703588e-06,2.5195329189300537,0.3735150992870331,0.3735150992870331,0.0,160.85675048828125,173.0,11325.2890625,-0.0,3722.994140625,1.0,283.1499938964844,287.7724304199219,290.2564392089844,291.09844970703125,293.1499938964844,293.1499938964844,283.1499938964844,17972.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4788331091403961,1.0,0.0,0.0,0.5853275656700134,0.5853312611579895,2.286079947566577e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3691.83251953125,0.0,27.20720100402832,1895.4371337890625,0.0,446.078857421875,0.2595948576927185,1.0,0.0,3.0,1.0,0.0
11976600,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3677978515625,0.7707513570785522,0.280128926038742,0.2546583116054535,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3678894042969,0.9990000128746032,0.6262691020965576,0.5857276916503906,297.5312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3678894042969,0.9353018999099731,0.5009889602661133,0.3505923151969909,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3678283691406,0.8433119058609009,0.3699918687343597,0.3526197373867035,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3677673339844,0.7524539232254028,0.2601520419120788,1.1827207803726196,288.3678894042969,288.2980041503906,291.45001220703125,287.2430419921875,291.45001220703125,297.3271179199219,288.3681945800781,1.0,0.6609528064727783,1.0,1.0,0.0,1.0,-3.6369588375091553,3.636948823928833,9.878234777715988e-06,2.5275633335113525,0.374015063047409,0.374015063047409,0.0,162.65647888183594,176.0,11349.404296875,-0.0,3763.660400390625,1.0,283.1499938964844,287.7741394042969,290.2525634765625,291.0965576171875,293.1499938964844,293.1499938964844,283.1499938964844,17971.291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4797978401184082,1.0,0.0,0.0,0.5863960385322571,0.5863997936248779,2.2944339761465933e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3699.4677734375,0.0,27.272693634033203,1895.4371337890625,0.0,448.6821594238281,0.259715586900711,1.0,0.0,3.0,1.0,0.0
11976660,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.370849609375,0.7691802382469177,0.2804112136363983,0.2549650073051452,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3709411621094,0.9990000128746032,0.625434398651123,0.5898334980010986,297.531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3709411621094,0.9344798922538756,0.5034729242324829,0.3523511886596679,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.37091064453125,0.8417798280715942,0.3705087900161743,0.3531610667705536,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.370849609375,0.751035749912262,0.2604649066925049,1.1843947172164917,288.3709411621094,288.2980041503906,291.45001220703125,287.23883056640625,291.45001220703125,297.326171875,288.3712158203125,1.0,0.6633722186088562,1.0,1.0,0.0,1.0,-3.648151397705078,3.648141384124756,9.93912271951558e-06,2.535339593887329,0.3745323717594147,0.3745323717594147,0.0,164.43919372558594,176.0,11373.67578125,-0.0,3803.48291015625,1.0,283.1499938964844,287.77557373046875,290.2484741210937,291.0943908691406,293.1499938964844,293.1499938964844,283.1499938964844,17969.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4807658195495605,1.0,0.0,0.0,0.5875082612037659,0.5875119566917419,2.30314558535838e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3707.0771484375,0.0,27.341197967529297,1895.4371337890625,0.0,451.3097534179688,0.2598423659801483,1.0,0.0,3.0,1.0,0.0
11976720,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.37310791015625,0.7670925259590149,0.2806758284568786,0.2552752494812011,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3731689453125,0.9986244440078736,0.6246069669723511,0.5920593738555908,297.53253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3731384277344,0.9329124093055724,0.5059472918510437,0.3541185259819031,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3731384277344,0.8397158980369568,0.3710116744041443,0.3537091910839081,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.37310791015625,0.7491346597671509,0.260758489370346,1.1860783100128174,288.3731689453125,288.2980041503906,291.45001220703125,287.23455810546875,291.45001220703125,297.3255920410156,288.373291015625,1.0,0.665610134601593,1.0,1.0,0.0,1.0,-3.657031536102295,3.6570215225219727,9.987752491724676e-06,2.5415828227996826,0.3750559091567993,0.3750559091567993,0.0,166.54559326171875,179.0,11395.9208984375,-0.0,3839.39453125,1.0,283.1499938964844,287.77655029296875,290.2441711425781,291.0920104980469,293.1499938964844,293.1499938964844,283.1499938964844,17968.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4817270338535309,1.0,0.0,0.0,0.5886489748954773,0.5886527299880981,2.3120982461932733e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3714.343017578125,0.0,27.41191673278809,1895.4371337890625,0.0,453.93463134765625,0.2599738836288452,1.0,0.0,3.0,1.0,0.0
