time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11976780,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3732604980469,0.764295756816864,0.2809122502803802,0.255586564540863,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3732604980469,0.995463728904724,0.6239598393440247,0.591545045375824,297.5328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3732604980469,0.9303105473518372,0.5084013342857361,0.355892539024353,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3732604980469,0.8369212746620178,0.3714912831783294,0.3542626500129699,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.373291015625,0.7465730309486389,0.2610248625278473,1.1877645254135132,288.3732604980469,288.2980041503906,291.45001220703125,287.23016357421875,291.45001220703125,297.3253173828125,288.3732604980469,1.0,0.667528510093689,1.0,1.0,0.0,1.0,-3.661974668502808,3.661964654922485,1.001481905404944e-05,2.545037031173706,0.3755596280097961,0.3755596280097961,0.0,169.0799560546875,179.0,11413.609375,-0.0,3868.211181640625,1.0,283.1499938964844,287.7763977050781,290.2396545410156,291.0892944335937,293.1499938964844,293.1499938964844,283.1499938964844,17968.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4826699495315552,1.0,0.0,0.0,0.589775800704956,0.5897794961929321,2.320958358836833e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3720.67919921875,0.0,27.48274040222168,1895.4371337890625,0.0,456.524658203125,0.2601070404052734,1.0,0.0,3.0,1.0,0.0
11976840,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.37261962890625,0.7619298100471497,0.281131774187088,0.2558672130107879,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.37261962890625,0.9926508069038392,0.6235186457633972,0.5911166071891785,297.5330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.37261962890625,0.9283069968223572,0.5108450055122375,0.3576476275920868,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.37261962890625,0.8345768451690674,0.3719576895236969,0.3547880053520202,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.37261962890625,0.7444140911102295,0.2612775564193725,1.1893078088760376,288.37261962890625,288.2980041503906,291.45001220703125,287.2256774902344,291.45001220703125,297.3251342773437,288.3725891113281,1.0,0.6693076491355896,1.0,1.0,0.0,1.0,-3.6668777465820312,3.666867733001709,1.0041567293228582e-05,2.548410415649414,0.3760504722595215,0.3760504722595215,0.0,171.32452392578125,182.0,11431.404296875,-0.0,3895.03662109375,1.0,283.1499938964844,287.7752990722656,290.2348327636719,291.0860900878906,293.1499938964844,293.1499938964844,283.1499938964844,17968.234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4835717678070068,1.0,0.0,0.0,0.5908729434013367,0.5908766388893127,2.329601755945988e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3726.167724609375,0.0,27.55240631103516,1895.4371337890625,0.0,459.0159301757813,0.2602393627166748,1.0,0.0,3.0,1.0,0.0
11976900,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3719177246094,0.7598883509635925,0.2813379764556885,0.2561253309249878,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3719177246094,0.990156590938568,0.6232184767723083,0.5908468961715698,297.5331726074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3719177246094,0.9267573952674866,0.5132824182510376,0.359389990568161,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3719177246094,0.8325693607330322,0.3724125623703003,0.3552923798561096,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3719177246094,0.7425586581230164,0.2615201473236084,1.1907535791397097,288.3719177246094,288.2980041503906,291.45001220703125,287.2210693359375,291.45001220703125,297.3249206542969,288.37188720703125,1.0,0.6709780097007751,1.0,1.0,0.0,1.0,-3.671785831451416,3.671775579452514,1.0068381925520953e-05,2.551788806915283,0.376535952091217,0.376535952091217,0.0,173.34841918945312,182.0,11449.22265625,-0.0,3920.56201171875,1.0,283.1499938964844,287.77398681640625,290.229736328125,291.0824584960937,293.1499938964844,293.1499938964844,283.1499938964844,17968.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4844128489494324,1.0,0.0,0.0,0.5919596552848816,0.5919633507728577,2.3381785396736632e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3731.681640625,0.0,27.62161445617676,1895.4371337890625,0.0,461.3519287109375,0.260371059179306,1.0,0.0,3.0,1.0,0.0
11976960,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3712463378906,0.7580612301826477,0.2815349102020263,0.2563685178756714,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3712463378906,0.9878650903701782,0.6229972243309021,0.5906683206558228,297.5332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3712463378906,0.9255055785179138,0.5157173871994019,0.3611253798007965,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3712463378906,0.8307816982269287,0.3728584349155426,0.3557818830013275,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3712463378906,0.7409033179283142,0.2617562413215637,1.192137598991394,288.3712463378906,288.2980041503906,291.45001220703125,287.21636962890625,291.45001220703125,297.32470703125,288.3712158203125,1.0,0.6725755929946899,1.0,1.0,0.0,1.0,-3.6766858100891113,3.67667555809021,1.009519473882392e-05,2.555164098739624,0.3770171403884887,0.3770171403884887,0.0,175.2292022705078,185.0,11466.9375,-0.0,3945.231201171875,1.0,283.1499938964844,287.772705078125,290.2244873046875,291.0784912109375,293.1499938964844,293.1499938964844,283.1499938964844,17968.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4851931035518646,1.0,0.0,0.0,0.5930389165878296,0.5930426716804504,2.34671251320151e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3733.135986328125,0.0,27.690475463867188,1895.4371337890625,0.0,463.5299072265625,0.2605021297931671,1.0,0.0,3.0,1.0,0.0
11977020,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.37060546875,0.7563884258270264,0.2817245125770569,0.2566004991531372,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3705749511719,0.9857136011123656,0.622824490070343,0.5905455946922302,297.5333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3705749511719,0.9244664311408995,0.5181518197059631,0.3628566861152649,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3705749511719,0.8291501998901367,0.3732964992523193,0.3562594652175903,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.37060546875,0.739391565322876,0.2619873881340027,1.1934771537780762,288.3705749511719,288.2980041503906,291.45001220703125,287.2115478515625,291.45001220703125,297.3244934082031,288.3705749511719,1.0,0.674119234085083,1.0,1.0,0.0,1.0,-3.681565046310425,3.681554794311523,1.0121935702045448e-05,2.5585272312164307,0.3774941563606262,0.3774941563606262,0.0,177.00860595703125,185.0,11484.5380859375,-0.0,3969.2705078125,1.0,283.1499938964844,287.7714233398437,290.218994140625,291.0740966796875,293.1499938964844,293.1499938964844,283.1499938964844,17968.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4859007596969604,1.0,0.0,0.0,0.5941107869148254,0.5941145420074463,2.3552029659867912e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3732.227294921875,0.0,27.75897789001465,1895.4371337890625,0.0,465.514404296875,0.2606325149536133,1.0,0.0,3.0,1.0,0.0
11977080,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3699645996094,0.7548239231109619,0.2819083034992218,0.2568242847919464,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.36993408203125,0.9836503267288208,0.6226784586906433,0.5904539823532104,297.53338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.36993408203125,0.9235735535621644,0.5205867290496826,0.3645859956741333,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.36993408203125,0.8276261687278748,0.3737278878688812,0.3567278683185577,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3699645996094,0.7379801273345947,0.2622147798538208,1.194785475730896,288.36993408203125,288.2980041503906,291.45001220703125,287.20660400390625,291.45001220703125,297.32427978515625,288.36993408203125,1.0,0.6756249070167542,1.0,1.0,0.0,1.0,-3.6864185333251953,3.686408519744873,1.014857571135508e-05,2.561874866485596,0.3779672384262085,0.3779672384262085,0.0,178.7208709716797,188.0,11502.0244140625,-0.0,3992.879150390625,1.0,283.1499938964844,287.7701416015625,290.21337890625,291.0694885253906,293.1499938964844,293.1499938964844,283.1499938964844,17968.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4865444302558899,1.0,0.0,0.0,0.5951756834983826,0.5951794385910034,2.3636538060145543e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3731.448974609375,0.0,27.82714080810547,1895.4371337890625,0.0,467.326904296875,0.2607622742652893,1.0,0.0,3.0,1.0,0.0
11977140,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.36932373046875,0.7533518671989441,0.2820860147476196,0.2570401430130005,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3692932128906,0.9816626906394958,0.6225512623786926,0.5903846025466919,297.5334777832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3692932128906,0.922806203365326,0.5230227112770081,0.366314023733139,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.36932373046875,0.8261928558349609,0.3741520643234253,0.3571869134902954,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.36932373046875,0.7366539835929871,0.2624382674694061,1.1960643529891968,288.3692932128906,288.2980041503906,291.45001220703125,287.2015380859375,291.45001220703125,297.32403564453125,288.3692932128906,1.0,0.6770958304405212,1.0,1.0,0.0,1.0,-3.6912379264831534,3.691227912902832,1.0175069292017724e-05,2.5652012825012207,0.3784357905387878,0.3784357905387878,0.0,180.3746795654297,188.0,11519.375,-0.0,4016.087158203125,1.0,283.1499938964844,287.7688903808594,290.20770263671875,291.0647888183594,293.1499938964844,293.1499938964844,283.1499938964844,17969.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4871262609958648,1.0,0.0,0.0,0.5962323546409607,0.5962360501289368,2.3720536646010263e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3730.767578125,0.0,27.894887924194336,1895.4371337890625,0.0,468.9715270996094,0.2608912289142608,1.0,0.0,3.0,1.0,0.0
11977200,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3686828613281,0.7519407272338867,0.2822591066360473,0.2572505176067352,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3686828613281,0.979711651802063,0.6224306225776672,0.5903235673904419,297.5335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3686828613281,0.922116994857788,0.5254597067832947,0.3680417537689209,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3686828613281,0.8248167037963867,0.3745704889297485,0.3576391935348511,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3686828613281,0.7353832125663757,0.2626587748527527,1.197323441505432,288.3686828613281,288.2980041503906,291.45001220703125,287.1963195800781,291.45001220703125,297.3238220214844,288.36865234375,1.0,0.6785449385643005,1.0,1.0,0.0,1.0,-3.6960253715515137,3.696015357971192,1.0201427357969806e-05,2.5685079097747803,0.3789005875587463,0.3789005875587463,0.0,181.9961700439453,191.0,11536.6083984375,-0.0,4039.0634765625,1.0,283.1499938964844,287.7676696777344,290.2020568847656,291.06005859375,293.1499938964844,293.1499938964844,283.1499938964844,17969.173828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4876761436462402,1.0,0.0,0.0,0.5972821712493896,0.5972858667373657,2.380414443337031e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3730.123291015625,0.0,27.96229553222656,1895.4371337890625,0.0,470.5313720703125,0.2610195279121399,1.0,0.0,3.0,1.0,0.0
11977260,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3680725097656,0.7505832314491272,0.2824271619319916,0.2574551999568939,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3680419921875,0.9777917861938475,0.6223132014274597,0.5902670621871948,297.5336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3680419921875,0.9214968085289,0.5278981328010559,0.3697695136070251,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3680725097656,0.8234900236129761,0.374982625246048,0.3580843210220337,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3680725097656,0.7341609001159668,0.2628759145736694,1.1985622644424438,288.3680419921875,288.2980041503906,291.45001220703125,287.190673828125,291.45001220703125,297.3236083984375,288.3680419921875,1.0,0.6799733638763428,1.0,1.0,0.0,1.0,-3.700775146484375,3.7007648944854736,1.0227627171843778e-05,2.571794509887696,0.379361093044281,0.379361093044281,0.0,183.5892333984375,191.0,11553.7060546875,-0.0,4061.81494140625,1.0,283.1499938964844,287.7664489746094,290.19635009765625,291.0553283691406,293.1499938964844,293.1499938964844,283.1499938964844,17969.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4882353544235229,1.0,0.0,0.0,0.598324179649353,0.5983278751373291,2.3887272604383725e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3729.405029296875,0.0,28.029306411743164,1895.4371337890625,0.0,472.12310791015625,0.2611470818519592,1.0,0.0,3.0,1.0,0.0
11977320,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3674621582031,0.7492660880088806,0.2825909256935119,0.257655382156372,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.367431640625,0.9758872389793396,0.6221946477890015,0.590210497379303,297.53375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.367431640625,0.9209256172180176,0.5303377509117126,0.3714975416660309,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.367431640625,0.8221982717514038,0.3753892779350281,0.3585236072540283,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3674621582031,0.7329739928245544,0.2630901038646698,1.199784755706787,288.367431640625,288.2980041503906,291.45001220703125,287.184326171875,291.45001220703125,297.3233642578125,288.367431640625,1.0,0.6813869476318359,1.0,1.0,0.0,1.0,-3.705489158630371,3.7054789066314697,1.025369328999659e-05,2.57506799697876,0.3798177540302276,0.3798177540302276,0.0,185.1653289794922,194.0,11570.6806640625,-0.0,4084.418701171875,1.0,283.1499938964844,287.7652282714844,290.1903991699219,291.0503845214844,293.1499938964844,293.1499938964844,283.1499938964844,17969.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4888607561588287,1.0,0.0,0.0,0.5993592143058777,0.5993629097938538,2.396998688425356e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3728.52099609375,0.0,28.095962524414062,1895.4371337890625,0.0,473.9097595214844,0.2612739503383636,1.0,0.0,3.0,1.0,0.0
11977380,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3668212890625,0.7479841709136963,0.2827500104904175,0.2578507661819458,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3668212890625,0.9739940166473388,0.6220728754997253,0.5901513695716858,297.5338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3668212890625,0.9203970432281494,0.5327787399291992,0.3732260465621948,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3668212890625,0.8209360837936401,0.3757898509502411,0.3589565753936767,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3668518066406,0.7318177223205566,0.2633008956909179,1.2009896039962769,288.3668212890625,288.2980041503906,291.45001220703125,287.1772766113281,291.45001220703125,297.3231506347656,288.3668212890625,1.0,0.6827862858772278,1.0,1.0,0.0,1.0,-3.710162401199341,3.71015214920044,1.0279594789608382e-05,2.57832407951355,0.3802701234817505,0.3802701234817505,0.0,186.72711181640625,194.0,11587.513671875,-0.0,4106.8759765625,1.0,283.1499938964844,287.7640380859375,290.1839294433594,291.0450744628906,293.1499938964844,293.1499938964844,283.1499938964844,17969.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4895579218864441,1.0,0.0,0.0,0.6003862023353577,0.6003898978233337,2.4052202007851523e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3727.5029296875,0.0,28.16220474243164,1895.4371337890625,0.0,475.90960693359375,0.2614000141620636,1.0,0.0,3.0,1.0,0.0
11977440,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3662109375,0.7467309832572937,0.2829049527645111,0.2580421566963196,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3662109375,0.9721046686172484,0.6219467520713806,0.5900884866714478,297.5339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3662109375,0.9199009537696838,0.5352209210395813,0.3749550580978393,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3662109375,0.8196959495544434,0.3761851191520691,0.3593841791152954,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3662109375,0.730685293674469,0.2635086476802826,1.2021794319152832,288.3662109375,288.2980041503906,291.45001220703125,287.1695861816406,291.45001220703125,297.32293701171875,288.3662109375,1.0,0.6841747760772705,1.0,1.0,0.0,1.0,-3.71479868888855,3.714788436889648,1.0305351679562593e-05,2.5815653800964355,0.3807186782360077,0.3807186782360077,0.0,188.28038024902344,197.0,11604.2216796875,-0.0,4129.232421875,1.0,283.1499938964844,287.7628479003906,290.1768798828125,291.0392150878906,293.1499938964844,293.1499938964844,283.1499938964844,17969.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4903208613395691,1.0,0.0,0.0,0.6014061570167542,0.6014098525047302,2.4133992582164865e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3726.32666015625,0.0,28.228086471557617,1895.4371337890625,0.0,478.1080322265625,0.2615253925323486,1.0,0.0,3.0,1.0,0.0
11977500,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3656005859375,0.7455037236213684,0.2830554246902466,0.2582292258739471,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3656005859375,0.9702177047729492,0.6218149065971375,0.5900205373764038,297.5340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3656005859375,0.9194341897964478,0.5376644730567932,0.376684695482254,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3656005859375,0.8184747695922852,0.3765744864940643,0.3598059713840484,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3656005859375,0.7295739650726318,0.2637129724025726,1.2033528089523315,288.3656005859375,288.2980041503906,291.45001220703125,287.1612548828125,291.45001220703125,297.3227233886719,288.3656005859375,1.0,0.6855523586273193,1.0,1.0,0.0,1.0,-3.719393491744995,3.7193832397460938,1.0330938494007569e-05,2.5847883224487305,0.3811630010604858,0.3811630010604858,0.0,189.82623291015625,197.0,11620.7900390625,-0.0,4151.482421875,1.0,283.1499938964844,287.7616577148437,290.1690979003906,291.0326538085937,293.1499938964844,293.1499938964844,283.1499938964844,17970.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4911355376243591,1.0,0.0,0.0,0.6024181246757507,0.6024218797683716,2.42152822238495e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3724.957763671875,0.0,28.293550491333008,1895.4371337890625,0.0,480.4671325683594,0.2616499662399292,1.0,0.0,3.0,1.0,0.0
11977560,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.364990234375,0.7442989945411682,0.283201664686203,0.2584123611450195,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.364990234375,0.9683300256729126,0.621677041053772,0.589946985244751,297.5342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.364990234375,0.9189919233322144,0.5401091575622559,0.378415048122406,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.364990234375,0.8172686100006104,0.3769583106040954,0.3602223694324493,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3650207519531,0.7284801602363586,0.2639139592647552,1.2045106887817385,288.364990234375,288.2980041503906,291.45001220703125,287.1523132324219,291.45001220703125,297.322509765625,288.364990234375,1.0,0.6869205236434937,1.0,1.0,0.0,1.0,-3.7239487171173096,3.723938465118408,1.0356364327890333e-05,2.58799409866333,0.3816033005714416,0.3816033005714416,0.0,191.3673858642578,200.0,11637.224609375,-0.0,4173.646484375,1.0,283.1499938964844,287.7604675292969,290.1605529785156,291.0253601074219,293.1499938964844,293.1499938964844,283.1499938964844,17970.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4919826090335846,1.0,0.0,0.0,0.6034225821495056,0.6034263372421265,2.429610113097169e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3723.39453125,0.0,28.35862159729004,1895.4371337890625,0.0,482.93267822265625,0.2617737948894501,1.0,0.0,3.0,1.0,0.0
11977620,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3644104003906,0.743114709854126,0.2833437323570251,0.2585916221141815,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3643798828125,0.9664403796195984,0.621532678604126,0.5898674726486206,297.5343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3643798828125,0.9185712337493896,0.542555034160614,0.3801459670066833,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3643798828125,0.8160747289657593,0.3773365914821625,0.3606334328651428,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3644104003906,0.727401614189148,0.2641116380691528,1.205653190612793,288.3643798828125,288.2980041503906,291.45001220703125,287.142822265625,291.45001220703125,297.32232666015625,288.3643798828125,1.0,0.6882799863815308,1.0,1.0,0.0,1.0,-3.728463888168335,3.7284536361694336,1.038162281474797e-05,2.591181993484497,0.3820395469665527,0.3820395469665527,0.0,192.90513610839844,200.0,11653.525390625,-0.0,4195.73095703125,1.0,283.1499938964844,287.7593078613281,290.1513061523437,291.0173034667969,293.1499938964844,293.1499938964844,283.1499938964844,17970.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.492843896150589,1.0,0.0,0.0,0.6044194102287292,0.6044231653213501,2.4376440421747247e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3721.638671875,0.0,28.42329216003418,1895.4371337890625,0.0,485.4529113769531,0.2618968486785888,1.0,0.0,3.0,1.0,0.0
11977680,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3638000488281,0.741949200630188,0.2834818959236145,0.2587673366069793,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.36376953125,0.964548110961914,0.621381938457489,0.5897819995880127,297.5344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.36376953125,0.9181697964668274,0.5450019240379333,0.3818775415420532,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3638000488281,0.8148912191390991,0.377709686756134,0.3610395491123199,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3638000488281,0.7263365387916565,0.2643060982227325,1.206781268119812,288.36376953125,288.2980041503906,291.45001220703125,287.1328125,291.45001220703125,297.3221130371094,288.36376953125,1.0,0.6896315217018127,1.0,1.0,0.0,1.0,-3.7329413890838623,3.732931137084961,1.040672850649571e-05,2.594353199005127,0.3824720382690429,0.3824720382690429,0.0,194.4406890869141,203.0,11669.69921875,-0.0,4217.74853515625,1.0,283.1499938964844,287.7581481933594,290.14141845703125,291.0085754394531,293.1499938964844,293.1499938964844,283.1499938964844,17970.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4937073886394501,1.0,0.0,0.0,0.6054091453552246,0.6054128408432007,2.4456335623312962e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3719.709716796875,0.0,28.48758888244629,1895.4371337890625,0.0,487.9931335449219,0.2620191574096679,1.0,0.0,3.0,1.0,0.0
11977740,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3631896972656,0.7408012747764587,0.2836158871650696,0.2589392066001892,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3631896972656,0.9626533389091492,0.6212242245674133,0.5896900296211243,297.5346069335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3631896972656,0.917786717414856,0.547450065612793,0.383609801530838,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3631896972656,0.8137164115905762,0.3780771195888519,0.3614402711391449,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3631896972656,0.7252835035324097,0.2644971311092376,1.2078934907913208,288.3631896972656,288.2980041503906,291.45001220703125,287.122314453125,291.45001220703125,297.3218994140625,288.3631591796875,1.0,0.6909748315811157,1.0,1.0,0.0,1.0,-3.737377882003784,3.737367391586304,1.0431657756271306e-05,2.5975050926208496,0.3829003870487213,0.3829003870487213,0.0,195.9741058349609,203.0,11685.734375,-0.0,4239.689453125,1.0,283.1499938964844,287.7569885253906,290.130859375,290.9991455078125,293.1499938964844,293.1499938964844,283.1499938964844,17970.796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4945576786994934,1.0,0.0,0.0,0.6063908934593201,0.6063946485519409,2.453572101046576e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3717.6044921875,0.0,28.551464080810547,1895.4371337890625,0.0,490.5079345703125,0.2621406614780426,1.0,0.0,3.0,1.0,0.0
11977800,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.36260986328125,0.7396697402000427,0.283746063709259,0.2591076493263244,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3625793457031,0.9607558250427246,0.6210599541664124,0.5895919799804688,297.53472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3625793457031,0.9174200892448424,0.5498991012573242,0.3853426873683929,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3625793457031,0.8125486373901367,0.3784394562244415,0.3618361353874206,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.36260986328125,0.7242410778999329,0.2646849751472473,1.2089916467666626,288.3625793457031,288.2980041503906,291.45001220703125,287.111328125,291.45001220703125,297.3216857910156,288.3625793457031,1.0,0.6923108100891113,1.0,1.0,0.0,1.0,-3.741776943206787,3.741766452789306,1.04564314824529e-05,2.600639581680298,0.3833249509334564,0.3833249509334564,0.0,197.50634765625,206.0,11701.6435546875,-0.0,4261.5693359375,1.0,283.1499938964844,287.755859375,290.1197509765625,290.9891052246094,293.1499938964844,293.1499938964844,283.1499938964844,17970.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4953915178775787,1.0,0.0,0.0,0.6073655486106873,0.6073693037033081,2.4614655202981346e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3715.3564453125,0.0,28.61496353149414,1895.4371337890625,0.0,492.9869689941406,0.2622614502906799,1.0,0.0,3.0,1.0,0.0
11977860,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.36199951171875,0.7385536432266235,0.283872127532959,0.2592723667621612,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.36199951171875,0.9588560461997986,0.6208884716033936,0.5894871354103088,297.5348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.36199951171875,0.9170694947242736,0.5523492693901062,0.387076199054718,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.36199951171875,0.8113865852355957,0.3787961304187774,0.3622266948223114,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.36199951171875,0.7232081890106201,0.2648693919181824,1.2100741863250732,288.36199951171875,288.2980041503906,291.45001220703125,287.0999450683594,291.45001220703125,297.32147216796875,288.3619689941406,1.0,0.6936390399932861,1.0,1.0,0.0,1.0,-3.746134996414185,3.746124505996704,1.0481026947672945e-05,2.6037540435791016,0.383745402097702,0.383745402097702,0.0,199.03732299804688,206.0,11717.4130859375,-0.0,4283.3759765625,1.0,283.1499938964844,287.7547302246094,290.1081237792969,290.978515625,293.1499938964844,293.1499938964844,283.1499938964844,17971.169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4961976706981659,1.0,0.0,0.0,0.6083322167396545,0.6083359122276306,2.4693068922942984e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3712.966796875,0.0,28.67803001403809,1895.4371337890625,0.0,495.39593505859375,0.2623814046382904,1.0,0.0,3.0,1.0,0.0
11977920,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3614196777344,0.7374522089958191,0.2839944660663605,0.259433776140213,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.36138916015625,0.9569544792175292,0.6207104325294495,0.5893762111663818,297.5350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.36138916015625,0.9167335033416748,0.5548002123832703,0.3888102769851684,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.36138916015625,0.8102291226387024,0.3791477382183075,0.3626124560832977,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3614196777344,0.7221838235855103,0.2650506794452667,1.2111427783966064,288.36138916015625,288.2980041503906,291.45001220703125,287.088134765625,291.45001220703125,297.3212890625,288.36138916015625,1.0,0.6949602961540222,1.0,1.0,0.0,1.0,-3.7504563331604,3.75044584274292,1.0505465979804283e-05,2.606850862503052,0.3841620981693268,0.3841620981693268,0.0,200.56765747070312,209.0,11733.05859375,-0.0,4305.12451171875,1.0,283.1499938964844,287.75360107421875,290.0960998535156,290.9674377441406,293.1499938964844,293.1499938964844,283.1499938964844,17971.357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4969815909862518,1.0,0.0,0.0,0.6092917323112488,0.6092954874038696,2.4771027895553743e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3710.46630859375,0.0,28.7407169342041,1895.4371337890625,0.0,497.7500305175781,0.2625006139278412,1.0,0.0,3.0,1.0,0.0
11977980,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3608093261719,0.7363646030426025,0.284112811088562,0.2595915496349334,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3608093261719,0.9550516605377196,0.6205252408981323,0.5892585515975952,297.53515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3608093261719,0.9164118766784668,0.5572522282600403,0.3905449211597442,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3608093261719,0.8090749382972717,0.3794938027858734,0.3629930019378662,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.36083984375,0.7211669087409973,0.2652285695075989,1.2121961116790771,288.3608093261719,288.2980041503906,291.45001220703125,287.0759582519531,291.45001220703125,297.3210754394531,288.3608093261719,1.0,0.6962741017341614,1.0,1.0,0.0,1.0,-3.754737138748169,3.754726648330689,1.0529726750974078e-05,2.60992693901062,0.3845747411251068,0.3845747411251068,0.0,202.09713745117188,209.0,11748.5654296875,-0.0,4326.802734375,1.0,283.1499938964844,287.75250244140625,290.0836486816406,290.9559326171875,293.1499938964844,293.1499938964844,283.1499938964844,17971.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.497736245393753,1.0,0.0,0.0,0.6102432608604431,0.610247015953064,2.48484592901832e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3707.856689453125,0.0,28.80297088623047,1895.4371337890625,0.0,500.0271301269531,0.2626190185546875,1.0,0.0,3.0,1.0,0.0
11978040,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3602294921875,0.7352901697158813,0.2842275202274322,0.259746104478836,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3602294921875,0.953148365020752,0.6203336119651794,0.5891348719596863,297.5352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3602294921875,0.9161036014556884,0.5597048401832581,0.3922800421714782,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3602294921875,0.8079231381416321,0.3798348307609558,0.363368809223175,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3602294921875,0.7201566696166992,0.2654034197330475,1.213235855102539,288.3602294921875,288.2980041503906,291.45001220703125,287.0634460449219,291.45001220703125,297.32086181640625,288.3602294921875,1.0,0.6975812315940857,1.0,1.0,0.0,1.0,-3.758981943130493,3.7589712142944336,1.0553830179560464e-05,2.6129848957061768,0.3849836885929107,0.3849836885929107,0.0,203.626220703125,212.0,11763.9482421875,-0.0,4348.42431640625,1.0,283.1499938964844,287.7513732910156,290.0709228515625,290.944091796875,293.1499938964844,293.1499938964844,283.1499938964844,17971.734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4984705150127411,1.0,0.0,0.0,0.6111876964569092,0.61119145154953,2.492543060839125e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3705.161865234375,0.0,28.864839553833008,1895.4371337890625,0.0,502.2530212402344,0.2627366483211517,1.0,0.0,3.0,1.0,0.0
11978100,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3596496582031,0.7342281341552734,0.2843383252620697,0.2598971426486969,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3596496582031,0.9512453079223632,0.6201349496841431,0.589004635810852,297.5354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3596496582031,0.9158084392547609,0.5621584057807922,0.3940156400203705,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3596496582031,0.8067724108695984,0.3801703453063965,0.3637394607067108,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3596496582031,0.7191521525382996,0.2655749320983886,1.2142606973648071,288.3596496582031,288.2980041503906,291.45001220703125,287.0506286621094,291.45001220703125,297.3206787109375,288.359619140625,1.0,0.6988811492919922,1.0,1.0,0.0,1.0,-3.7631869316101074,3.763176441192627,1.0577756256680004e-05,2.6160218715667725,0.38538858294487,0.38538858294487,0.0,205.1546630859375,212.0,11779.1943359375,-0.0,4369.9765625,1.0,283.1499938964844,287.75030517578125,290.057861328125,290.931884765625,293.1499938964844,293.1499938964844,283.1499938964844,17971.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4991793930530548,1.0,0.0,0.0,0.6121241450309753,0.6121279001235962,2.5001872572261163e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3702.382568359375,0.0,28.926273345947266,1895.4371337890625,0.0,504.4115905761719,0.2628534734249115,1.0,0.0,3.0,1.0,0.0
11978160,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.35906982421875,0.733177900314331,0.2844452857971191,0.2600447535514831,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.35906982421875,0.9493433237075806,0.6199295520782471,0.5888680219650269,297.5355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.35906982421875,0.9155257344245912,0.5646124482154846,0.3957516849040985,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35906982421875,0.805621862411499,0.3805004954338074,0.364105075597763,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.35906982421875,0.7181525230407715,0.2657432854175567,1.2152713537216189,288.35906982421875,288.2980041503906,291.45001220703125,287.0375671386719,291.45001220703125,297.3204650878906,288.3590393066406,1.0,0.70017409324646,1.0,1.0,0.0,1.0,-3.767354011535645,3.767343282699585,1.0601509529806208e-05,2.6190381050109863,0.3857895731925964,0.3857895731925964,0.0,206.6826171875,215.0,11794.3076171875,-0.0,4391.46435546875,1.0,283.1499938964844,287.74920654296875,290.0445556640625,290.9194030761719,293.1499938964844,293.1499938964844,283.1499938964844,17972.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4998675286769867,1.0,0.0,0.0,0.6130529642105103,0.6130566596984863,2.5077799392647652e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3699.532470703125,0.0,28.98728370666504,1895.4371337890625,0.0,506.51611328125,0.262969434261322,1.0,0.0,3.0,1.0,0.0
11978220,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3584899902344,0.7321386933326721,0.2845485508441925,0.2601890861988067,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3584899902344,0.9474433064460754,0.6197177171707153,0.5887253284454346,297.5356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3584899902344,0.9152549505233764,0.5670671463012695,0.3974880278110504,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3584899902344,0.804475724697113,0.380825400352478,0.3644657433032989,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3584899902344,0.7171570062637329,0.2659085094928741,1.2162680625915527,288.3584899902344,288.2980041503906,291.45001220703125,287.02423095703125,291.45001220703125,297.3202819824219,288.3584899902344,1.0,0.7014603018760681,1.0,1.0,0.0,1.0,-3.771483421325684,3.771472930908203,1.0625094546412583e-05,2.622033834457397,0.3861867189407348,0.3861867189407348,0.0,208.210189819336,215.0,11809.291015625,-0.0,4412.8896484375,1.0,283.1499938964844,287.7481384277344,290.03106689453125,290.9067077636719,293.1499938964844,293.1499938964844,283.1499938964844,17972.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.500537633895874,1.0,0.0,0.0,0.6139740943908691,0.61397784948349,2.5153219951334904e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3696.620849609375,0.0,29.0478744506836,1895.4371337890625,0.0,508.5740356445313,0.2630846202373504,1.0,0.0,3.0,1.0,0.0
11978280,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3579406738281,0.7311103343963623,0.2846484780311584,0.2603304088115692,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.35791015625,0.945546567440033,0.6195002794265747,0.5885772705078125,297.5357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.35791015625,0.9149956107139589,0.5695222020149231,0.3992246687412262,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.35791015625,0.803340494632721,0.381145566701889,0.3648219704627991,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3579406738281,0.7161650657653809,0.2660709917545318,1.217252492904663,288.35791015625,288.2980041503906,291.45001220703125,287.0107116699219,291.45001220703125,297.320068359375,288.35791015625,1.0,0.7027404308319092,1.0,1.0,0.0,1.0,-3.775579929351807,3.775569200515747,1.0648530405887868e-05,2.625011444091797,0.3865804076194763,0.3865804076194763,0.0,209.737548828125,218.0,11824.158203125,-0.0,4434.26416015625,1.0,283.1499938964844,287.7470703125,290.0173645019531,290.8937683105469,293.1499938964844,293.1499938964844,283.1499938964844,17972.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5011947751045227,1.0,0.0,0.0,0.6148885488510132,0.614892303943634,2.522819819716916e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3693.657958984375,0.0,29.108097076416016,1895.4371337890625,0.0,510.6005859375,0.2631990909576416,1.0,0.0,3.0,1.0,0.0
11978340,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3573608398437,0.7300918102264404,0.2847445011138916,0.2604682743549347,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3573608398437,0.9436540603637696,0.6192766427993774,0.5884232521057129,297.5359191894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3573608398437,0.9147475957870485,0.5719778537750244,0.4009615480899811,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3573608398437,0.802215576171875,0.3814601302146911,0.3651729524135589,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3573608398437,0.7151756286621094,0.2662302255630493,1.2182224988937378,288.3573608398437,288.2980041503906,291.45001220703125,286.9970092773437,291.45001220703125,297.3198547363281,288.3573303222656,1.0,0.7040135264396667,1.0,1.0,0.0,1.0,-3.7796378135681152,3.7796273231506334,1.0671787094906904e-05,2.62796688079834,0.3869700729846954,0.3869700729846954,0.0,211.2642822265625,218.0,11838.888671875,-0.0,4455.5693359375,1.0,283.1499938964844,287.7460021972656,290.0035095214844,290.88067626953125,293.1499938964844,293.1499938964844,283.1499938964844,17972.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5018332600593567,1.0,0.0,0.0,0.615794837474823,0.6157985925674438,2.5302625772383184e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3690.642822265625,0.0,29.16786766052246,1895.4371337890625,0.0,512.5775756835938,0.2633126974105835,1.0,0.0,3.0,1.0,0.0
11978400,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3568115234375,0.7290828824043274,0.2848372757434845,0.2606032192707062,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3567810058594,0.9417673349380492,0.6190484166145325,0.5882647037506104,297.5360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3567810058594,0.9145103693008424,0.5744336247444153,0.4026986062526703,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3568115234375,0.8011012673377991,0.3817700147628784,0.3655195534229278,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3568115234375,0.7141883373260498,0.2663868367671966,1.219180703163147,288.3567810058594,288.2980041503906,291.45001220703125,286.9831848144531,291.45001220703125,297.3196716308594,288.3567810058594,1.0,0.7052807807922363,1.0,1.0,0.0,1.0,-3.7836644649505615,3.783653736114502,1.0694901902752464e-05,2.630904197692871,0.3873563110828399,0.3873563110828399,0.0,212.7907257080078,221.0,11853.505859375,-0.0,4476.82666015625,1.0,283.1499938964844,287.7449645996094,289.989501953125,290.8674011230469,293.1499938964844,293.1499938964844,283.1499938964844,17972.875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5024587512016296,1.0,0.0,0.0,0.6166945099830627,0.6166982650756836,2.53766110347442e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3687.589599609375,0.0,29.227272033691406,1895.4371337890625,0.0,514.52197265625,0.2634255588054657,1.0,0.0,3.0,1.0,0.0
11978460,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.35626220703125,0.728082537651062,0.284926176071167,0.2607346773147583,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3562316894531,0.9398868083953856,0.6188133955001831,0.5881004333496094,297.5361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3562316894531,0.9142836928367616,0.5768897533416748,0.404435783624649,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3562316894531,0.7999967932701111,0.3820742964744568,0.3658609092235565,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35626220703125,0.7132019996643066,0.2665403187274933,1.2201248407363892,288.3562316894531,288.2980041503906,291.45001220703125,286.96923828125,291.45001220703125,297.3194580078125,288.3562316894531,1.0,0.7065411806106567,1.0,1.0,0.0,1.0,-3.78765320777893,3.787642478942871,1.0717837540141772e-05,2.633818864822388,0.3877385854721069,0.3877385854721069,0.0,214.31658935546875,221.0,11867.98828125,-0.0,4498.015625,1.0,283.1499938964844,287.7439270019531,289.97540283203125,290.8539733886719,293.1499938964844,293.1499938964844,283.1499938964844,17973.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5030655264854431,1.0,0.0,0.0,0.617586076259613,0.6175898313522339,2.5450040297414492e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3684.498779296875,0.0,29.286222457885746,1895.4371337890625,0.0,516.4154052734375,0.263537585735321,1.0,0.0,3.0,1.0,0.0
11978520,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3556823730469,0.7270902395248413,0.2850118279457092,0.260863333940506,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3556823730469,0.938012719154358,0.6185714602470398,0.5879302620887756,297.5362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3556823730469,0.9140663743019104,0.5793458819389343,0.4061730206012726,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3556823730469,0.7989020943641663,0.3823739290237427,0.3661979138851166,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.355712890625,0.7122159004211426,0.2666912078857422,1.221057653427124,288.3556823730469,288.2980041503906,291.45001220703125,286.9552001953125,291.45001220703125,297.3192749023437,288.3556823730469,1.0,0.7077957391738892,1.0,1.0,0.0,1.0,-3.791609525680542,3.7915987968444815,1.0740621291915886e-05,2.636713743209839,0.3881175220012665,0.3881175220012665,0.0,215.8425750732422,224.0,11882.3564453125,-0.0,4519.15478515625,1.0,283.1499938964844,287.7428894042969,289.9612121582031,290.8404846191406,293.1499938964844,293.1499938964844,283.1499938964844,17973.251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5036579966545105,1.0,0.0,0.0,0.618471086025238,0.6184748411178589,2.5523032576302285e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3681.384521484375,0.0,29.34480667114257,1895.4371337890625,0.0,518.2711181640625,0.2636488676071167,1.0,0.0,3.0,1.0,0.0
11978580,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.35516357421875,0.7261047959327698,0.2850936651229858,0.2609886229038238,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3551330566406,0.936144769191742,0.618320882320404,0.5877524018287659,297.536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3551330566406,0.9138581156730652,0.5818021297454834,0.4079102277755737,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3551330566406,0.7978163957595825,0.3826680481433868,0.3665297925472259,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.35516357421875,0.7112287878990173,0.2668390572071075,1.2219769954681396,288.3551330566406,288.2980041503906,291.45001220703125,286.941162109375,291.45001220703125,297.3190612792969,288.3551330566406,1.0,0.7090435028076172,1.0,1.0,0.0,1.0,-3.7955260276794434,3.795515298843384,1.076321041182382e-05,2.6395833492279053,0.3884925544261932,0.3884925544261932,0.0,217.3684844970703,224.0,11896.58984375,-0.0,4540.22119140625,1.0,283.1499938964844,287.7418518066406,289.9469909667969,290.826904296875,293.1499938964844,293.1499938964844,283.1499938964844,17973.44140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5042311549186707,1.0,0.0,0.0,0.6193481683731079,0.6193519234657288,2.5595475960926706e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3678.24951171875,0.0,29.40294647216797,1895.4371337890625,0.0,520.0728149414062,0.2637593150138855,1.0,0.0,3.0,1.0,0.0
