time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11978640,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3546142578125,0.7251259684562683,0.2851722836494446,0.2611110508441925,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3545837402344,0.9342844486236572,0.6180627346038818,0.5875675678253174,297.5364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3545837402344,0.913658320903778,0.5842580795288086,0.4096473455429077,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3545837402344,0.7967399954795837,0.3829575181007385,0.3668573796749115,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3546142578125,0.7102401852607727,0.2669843435287475,1.222885251045227,288.3545837402344,288.2980041503906,291.45001220703125,286.92706298828125,291.45001220703125,297.3188781738281,288.3545837402344,1.0,0.7102854251861572,1.0,1.0,0.0,1.0,-3.7994089126586914,3.799398183822632,1.0785635822685435e-05,2.6424314975738525,0.3888643085956573,0.3888643085956573,0.0,218.8946533203125,227.0,11910.7099609375,-0.0,4561.23388671875,1.0,283.1499938964844,287.7408447265625,289.9327392578125,290.8132629394531,293.1499938964844,293.1499938964844,283.1499938964844,17973.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5047878623008728,1.0,0.0,0.0,0.6202187538146973,0.6202225089073181,2.5667480585411795e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3675.10546875,0.0,29.46072006225586,1895.4371337890625,0.0,521.8289184570312,0.263869047164917,1.0,0.0,3.0,1.0,0.0
11978700,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.35406494140625,0.724152684211731,0.2852469980716705,0.2612300515174866,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3540344238281,0.9324318170547484,0.6177953481674194,0.5873741507530212,297.5365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3540344238281,0.91346675157547,0.5867137908935547,0.4113842248916626,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.35406494140625,0.7956719994544983,0.3832413256168365,0.367179661989212,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.35406494140625,0.7092488408088684,0.2671265602111816,1.223779797554016,288.3540344238281,288.2980041503906,291.45001220703125,286.9130249023437,291.45001220703125,297.31866455078125,288.3540344238281,1.0,0.711520254611969,1.0,1.0,0.0,1.0,-3.8032500743865967,3.803239107131958,1.0807852049765644e-05,2.645251750946045,0.3892320692539215,0.3892320692539215,0.0,220.42068481445312,227.0,11924.6904296875,-0.0,4582.166015625,1.0,283.1499938964844,287.7398376464844,289.9184875488281,290.7996520996094,293.1499938964844,293.1499938964844,283.1499938964844,17973.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5053236484527588,1.0,0.0,0.0,0.6210811734199524,0.6210849285125732,2.573891144663776e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3671.958740234375,0.0,29.518030166625977,1895.4371337890625,0.0,523.524658203125,0.2639778852462768,1.0,0.0,3.0,1.0,0.0
11978760,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.353515625,0.7231845855712891,0.2853182256221771,0.2613460123538971,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.353515625,0.930588722229004,0.6175199151039124,0.587173342704773,297.53662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.353515625,0.9132829904556274,0.589168906211853,0.4131208062171936,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.353515625,0.7946127653121948,0.3835201859474182,0.3674973845481872,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.353515625,0.708254337310791,0.2672660946846008,1.2246627807617188,288.353515625,288.2980041503906,291.45001220703125,286.8990173339844,291.45001220703125,297.3184814453125,288.353515625,1.0,0.7127488851547241,1.0,1.0,0.0,1.0,-3.80705499649048,3.80704402923584,1.0829887287400196e-05,2.648048162460327,0.3895964026451111,0.3895964026451111,0.0,221.94688415527344,230.0,11938.5498046875,-0.0,4603.03466796875,1.0,283.1499938964844,287.7388610839844,289.9043273925781,290.7860412597656,293.1499938964844,293.1499938964844,283.1499938964844,17974.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5058403611183167,1.0,0.0,0.0,0.6219366192817688,0.6219403743743896,2.5809862691517092e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3668.81884765625,0.0,29.57494735717773,1895.4371337890625,0.0,525.1655883789062,0.264085978269577,1.0,0.0,3.0,1.0,0.0
11978820,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.7222208976745605,0.2853858768939972,0.2614588141441345,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529663085937,0.9287561774253844,0.6172361969947815,0.5869647264480591,297.53668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529663085937,0.9131066799163818,0.5916234850883484,0.4148569107055664,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.793562114238739,0.3837939202785492,0.367810308933258,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.7072623372077942,0.2674028575420379,1.2255334854125977,288.3529663085937,288.2980041503906,291.45001220703125,286.8851318359375,291.45001220703125,297.3182678222656,288.3529663085937,1.0,0.7139710187911987,1.0,1.0,0.0,1.0,-3.810822010040283,3.810811281204224,1.085173153114738e-05,2.650818347930908,0.3899571597576141,0.3899571597576141,0.0,223.4730682373047,230.0,11952.283203125,-0.0,4623.83349609375,1.0,283.1499938964844,287.73785400390625,289.89019775390625,290.7724914550781,293.1499938964844,293.1499938964844,283.1499938964844,17974.19921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5063368082046509,1.0,0.0,0.0,0.6227847933769226,0.6227885484695435,2.588030767469717e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3665.694580078125,0.0,29.63144874572754,1895.4371337890625,0.0,526.7470703125,0.2641932666301727,1.0,0.0,3.0,1.0,0.0
11978880,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524475097656,0.7212614417076111,0.2854502499103546,0.2615687549114227,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524475097656,0.9269359707832336,0.6169449090957642,0.5867491364479065,297.5367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524475097656,0.9129377007484436,0.5940772294998169,0.4165925681591034,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524475097656,0.7925201654434204,0.3840629756450653,0.368118941783905,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524475097656,0.7062776684761047,0.2675371766090393,1.226393461227417,288.3524475097656,288.2980041503906,291.45001220703125,286.871337890625,291.45001220703125,297.31805419921875,288.3524475097656,1.0,0.7151873111724854,1.0,1.0,0.0,1.0,-3.8145554065704346,3.814544439315796,1.0873403880395928e-05,2.6535651683807373,0.3903146982192993,0.3903146982192993,0.0,224.9993896484375,233.0,11965.904296875,-0.0,4644.57373046875,1.0,283.1499938964844,287.73687744140625,289.876220703125,290.759033203125,293.1499938964844,293.1499938964844,283.1499938964844,17974.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5068129897117615,1.0,0.0,0.0,0.6236264705657959,0.6236302256584167,2.5950308568667424e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3662.593017578125,0.0,29.687583923339844,1895.4371337890625,0.0,528.2686767578125,0.2642998397350311,1.0,0.0,3.0,1.0,0.0
11978940,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519287109375,0.7203049659729004,0.2855108082294464,0.2616753280162811,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519287109375,0.9251286387443542,0.6166449189186096,0.5865253806114197,297.5367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519287109375,0.9127757549285888,0.5965301394462585,0.4183275103569031,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519287109375,0.7914862632751465,0.3843265771865845,0.3684224486351013,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519287109375,0.7052999138832092,0.267668604850769,1.2272406816482544,288.3519287109375,288.2980041503906,291.45001220703125,286.85772705078125,291.45001220703125,297.31787109375,288.3518981933594,1.0,0.7163968086242676,1.0,1.0,0.0,1.0,-3.8182485103607178,3.818237543106079,1.0894867955357768e-05,2.6562836170196533,0.3906684815883636,0.3906684815883636,0.0,226.5254821777344,233.0,11979.392578125,-0.0,4665.234375,1.0,283.1499938964844,287.73590087890625,289.8623962402344,290.7456970214844,293.1499938964844,293.1499938964844,283.1499938964844,17974.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5072669386863708,1.0,0.0,0.0,0.6244603991508484,0.6244641542434692,2.6019758792017456e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3659.526123046875,0.0,29.74327278137207,1895.4371337890625,0.0,529.7232666015625,0.2644055485725403,1.0,0.0,3.0,1.0,0.0
11979000,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3514099121094,0.7193513512611389,0.2855680286884308,0.2617790102958679,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.35137939453125,0.9233362078666688,0.6163374781608582,0.5862947106361389,297.5367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.35137939453125,0.912620484828949,0.5989819169044495,0.4200617969036102,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3514099121094,0.7904608249664307,0.3845854699611664,0.3687216341495514,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3514099121094,0.7043293714523315,0.2677976489067077,1.228077411651611,288.35137939453125,288.2980041503906,291.45001220703125,286.8442687988281,291.45001220703125,297.3176574707031,288.35137939453125,1.0,0.717600405216217,1.0,1.0,0.0,1.0,-3.821907758712769,3.82189679145813,1.0916157407336868e-05,2.658977508544922,0.3910191059112549,0.3910191059112549,0.0,228.0516662597656,236.0,11992.76953125,-0.0,4685.83447265625,1.0,283.1499938964844,287.7349548339844,289.8487243652344,290.7325134277344,293.1499938964844,293.1499938964844,283.1499938964844,17974.765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5076988935470581,1.0,0.0,0.0,0.6252878308296204,0.625291645526886,2.608876137344396e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3656.497802734375,0.0,29.798593521118164,1895.4371337890625,0.0,531.111328125,0.2645105421543121,1.0,0.0,3.0,1.0,0.0
11979060,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.35089111328125,0.7183994054794312,0.28562131524086,0.2618791759014129,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3508605957031,0.9215593338012696,0.6160212755203247,0.5860558748245239,297.53680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3508605957031,0.9124715328216552,0.6014322638511658,0.4217950999736786,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3508605957031,0.7894431352615356,0.3848387598991394,0.3690156042575836,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35089111328125,0.7033654451370239,0.2679238021373749,1.228901505470276,288.3508605957031,288.2980041503906,291.45001220703125,286.8310546875,291.45001220703125,297.31744384765625,288.3508605957031,1.0,0.7187970876693726,1.0,1.0,0.0,1.0,-3.825526237487793,3.8255152702331534,1.0937230399576949e-05,2.661641836166382,0.3913659155368805,0.3913659155368805,0.0,229.5775756835937,236.0,12006.0107421875,-0.0,4706.3505859375,1.0,283.1499938964844,287.7340087890625,289.8352966308594,290.71954345703125,293.1499938964844,293.1499938964844,283.1499938964844,17974.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5081081986427307,1.0,0.0,0.0,0.6261074542999268,0.6261112093925476,2.615719729703869e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3653.5244140625,0.0,29.853458404541016,1895.4371337890625,0.0,532.4300537109375,0.2646146714687347,1.0,0.0,3.0,1.0,0.0
11979120,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3503723144531,0.717448890209198,0.2856712341308594,0.2619764804840088,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.350341796875,0.919800102710724,0.6156977415084839,0.5858102440834045,297.5367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.350341796875,0.9123286604881288,0.6038811206817627,0.4235274195671081,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.350341796875,0.7884335517883301,0.3850873410701751,0.3693052232265472,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3503723144531,0.7024086117744446,0.2680476307868957,1.229715347290039,288.350341796875,288.2980041503906,291.45001220703125,286.818115234375,291.45001220703125,297.3172607421875,288.350341796875,1.0,0.7199879884719849,1.0,1.0,0.0,1.0,-3.829110860824585,3.8290998935699454,1.0958127859339584e-05,2.664280891418457,0.3917096257209778,0.3917096257209778,0.0,231.1035919189453,239.0,12019.140625,-0.0,4726.8056640625,1.0,283.1499938964844,287.7330627441406,289.82208251953125,290.706787109375,293.1499938964844,293.1499938964844,283.1499938964844,17975.14453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5084944367408752,1.0,0.0,0.0,0.6269206404685974,0.6269243955612183,2.6225187355066737e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3650.606201171875,0.0,29.90795516967773,1895.4371337890625,0.0,533.677490234375,0.26471808552742,1.0,0.0,3.0,1.0,0.0
11979180,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.349853515625,0.716498851776123,0.2857174277305603,0.2620704472064972,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3498229980469,0.9180596470832824,0.6153661012649536,0.5855569839477539,297.5367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3498229980469,0.91219162940979,0.6063284277915955,0.4252585768699646,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3498229980469,0.7874316573143005,0.3853306472301483,0.3695898950099945,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.349853515625,0.7014585137367249,0.2681688070297241,1.2305176258087158,288.3498229980469,288.2980041503906,291.45001220703125,286.8054504394531,291.45001220703125,297.3170471191406,288.3498229980469,1.0,0.7211723923683167,1.0,1.0,0.0,1.0,-3.8326575756073,3.832646369934082,1.097881977329962e-05,2.666891574859619,0.3920497894287109,0.3920497894287109,0.0,232.6293792724609,239.0,12032.1455078125,-0.0,4747.1826171875,1.0,283.1499938964844,287.73211669921875,289.8092041015625,290.6943054199219,293.1499938964844,293.1499938964844,283.1499938964844,17975.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5088570713996887,1.0,0.0,0.0,0.6277264952659607,0.6277302503585815,2.6292649835113483e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3647.7578125,0.0,29.962024688720703,1895.4371337890625,0.0,534.8512573242188,0.2648206949234009,1.0,0.0,3.0,1.0,0.0
11979240,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3493347167969,0.7155489325523376,0.2857602536678314,0.2621614634990692,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.34930419921875,0.916339874267578,0.6150271892547607,0.5852970480918884,297.5367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.34930419921875,0.9120602011680604,0.6087740063667297,0.4269886612892151,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3493347167969,0.7864376902580261,0.3855692148208618,0.3698702156543731,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3493347167969,0.7005152702331543,0.2682876586914062,1.2313096523284912,288.34930419921875,288.2980041503906,291.45001220703125,286.7930908203125,291.45001220703125,297.3168334960937,288.34930419921875,1.0,0.7223510146141052,1.0,1.0,0.0,1.0,-3.836169958114624,3.836158990859986,1.09993297883193e-05,2.66947603225708,0.392386794090271,0.392386794090271,0.0,234.1552124023437,242.0,12045.0380859375,-0.0,4767.49609375,1.0,283.1499938964844,287.7311706542969,289.7966003417969,290.68212890625,293.1499938964844,293.1499938964844,283.1499938964844,17975.521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5091947317123413,1.0,0.0,0.0,0.6285257935523987,0.6285296082496643,2.6359654015095657e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3644.982666015625,0.0,30.015718460083008,1895.4371337890625,0.0,535.9467163085938,0.264922559261322,1.0,0.0,3.0,1.0,0.0
11979300,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.34881591796875,0.7145978212356567,0.2857988476753235,0.2622487545013428,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.34881591796875,0.9146414399147034,0.6146793365478516,0.5850287079811096,297.5366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.34881591796875,0.9119340181350708,0.6112173795700073,0.428717166185379,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.34881591796875,0.7854506969451904,0.3858018517494201,0.3701449930667877,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34881591796875,0.6995784640312195,0.2684036493301391,1.2320890426635742,288.34881591796875,288.2980041503906,291.45001220703125,286.7810974121094,291.45001220703125,297.3166198730469,288.34881591796875,1.0,0.723522424697876,1.0,1.0,0.0,1.0,-3.8396401405334473,3.8396291732788086,1.1019608791684732e-05,2.6720285415649414,0.3927199244499206,0.3927199244499206,0.0,235.6805725097656,242.0,12057.791015625,-0.0,4787.71630859375,1.0,283.1499938964844,287.7302551269531,289.7843933105469,290.6702880859375,293.1499938964844,293.1499938964844,283.1499938964844,17975.71484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5095104575157166,1.0,0.0,0.0,0.6293169260025024,0.6293207406997681,2.6426054233752442e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3642.30517578125,0.0,30.06892776489257,1895.4371337890625,0.0,536.9732055664062,0.2650234997272491,1.0,0.0,3.0,1.0,0.0
11979360,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34832763671875,0.7136451005935669,0.2858337759971618,0.2623328566551208,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3482971191406,0.9129666090011596,0.6143239140510559,0.5847533345222473,297.5365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3482971191406,0.9118128418922424,0.6136584877967834,0.4304442107677459,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3482971191406,0.7844711542129517,0.3860294222831726,0.3704150915145874,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34832763671875,0.6986482739448547,0.2685172259807586,1.2328579425811768,288.3482971191406,288.2980041503906,291.45001220703125,286.7695007324219,291.45001220703125,297.31640625,288.3482971191406,1.0,0.7246877551078796,1.0,1.0,0.0,1.0,-3.843074321746826,3.843063354492188,1.103969134419458e-05,2.6745526790618896,0.3930497467517853,0.3930497467517853,0.0,237.20587158203125,245.0,12070.423828125,-0.0,4807.86376953125,1.0,283.1499938964844,287.7293395996094,289.7725830078125,290.6588439941406,293.1499938964844,293.1499938964844,283.1499938964844,17975.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5098029375076294,1.0,0.0,0.0,0.6301011443138123,0.6301048994064331,2.649195174342368e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3639.719482421875,0.0,30.121728897094727,1895.4371337890625,0.0,537.92578125,0.2651236653327942,1.0,0.0,3.0,1.0,0.0
11979420,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3478088378906,0.7126902341842651,0.2858651578426361,0.2624137997627258,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3478088378906,0.9113170504570008,0.6139611005783081,0.5844709873199463,297.5364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3478088378906,0.9116963744163512,0.6160975098609924,0.4321697056293487,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3478088378906,0.7834989428520203,0.3862520158290863,0.3706805109977722,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3478088378906,0.6977246403694153,0.2686284184455871,1.2336163520812988,288.3478088378906,288.2980041503906,291.45001220703125,286.7583312988281,291.45001220703125,297.3161926269531,288.3477783203125,1.0,0.725847065448761,1.0,1.0,0.0,1.0,-3.84647274017334,3.846461534500122,1.1059578355343548e-05,2.677048921585083,0.3933762907981872,0.3933762907981872,0.0,238.7310943603516,245.0,12082.9404296875,-0.0,4827.93896484375,1.0,283.1499938964844,287.7284240722656,289.7611694335937,290.64776611328125,293.1499938964844,293.1499938964844,283.1499938964844,17976.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5100708603858948,1.0,0.0,0.0,0.6308784484863281,0.630882203578949,2.6557355425893547e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3637.233642578125,0.0,30.17412567138672,1895.4371337890625,0.0,538.7998046875,0.2652230262756347,1.0,0.0,3.0,1.0,0.0
11979480,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3473205566406,0.7117326259613037,0.2858931720256805,0.2624918222427368,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3472900390625,0.9096949100494384,0.6135914921760559,0.5841823816299438,297.536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3472900390625,0.911584734916687,0.6185343265533447,0.4338937401771545,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3473205566406,0.7825342416763306,0.3864699900150299,0.3709416687488556,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3473205566406,0.6968077421188354,0.2687374651432037,1.2343653440475464,288.3472900390625,288.2980041503906,291.45001220703125,286.7475891113281,291.45001220703125,297.3159484863281,288.3472900390625,1.0,0.7270007729530334,1.0,1.0,0.0,1.0,-3.8498384952545166,3.849827289581299,1.1079285286541564e-05,2.679518938064575,0.3936998248100281,0.3936998248100281,0.0,240.2563323974609,248.0,12095.3486328125,-0.0,4847.95068359375,1.0,283.1499938964844,287.7275390625,289.7501525878906,290.6370849609375,293.1499938964844,293.1499938964844,283.1499938964844,17976.283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51031094789505,1.0,0.0,0.0,0.6316494345664978,0.6316531896591187,2.6622307913726218e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3634.85107421875,0.0,30.22615432739257,1895.4371337890625,0.0,539.58447265625,0.2653217017650604,1.0,0.0,3.0,1.0,0.0
11979540,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3468322753906,0.7107713222503662,0.2859174311161041,0.2625665068626404,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3468017578125,0.908101499080658,0.6132143139839172,0.5838866233825684,297.5362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3468017578125,0.911477506160736,0.6209686994552612,0.4356160163879394,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3468017578125,0.7815765738487244,0.3866827487945556,0.3711979389190674,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3468322753906,0.6958972811698914,0.2688440978527069,1.2351036071777344,288.3468017578125,288.2980041503906,291.45001220703125,286.73736572265625,291.45001220703125,297.31573486328125,288.3468017578125,1.0,0.7281481623649597,1.0,1.0,0.0,1.0,-3.8531670570373535,3.853156089782715,1.1098785762442276e-05,2.68195915222168,0.3940199613571167,0.3940199613571167,0.0,241.78126525878903,248.0,12107.634765625,-0.0,4867.8828125,1.0,283.1499938964844,287.72662353515625,289.7396545410156,290.6268920898437,293.1499938964844,293.1499938964844,283.1499938964844,17976.470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5105249285697937,1.0,0.0,0.0,0.6324132680892944,0.6324170231819153,2.6686732823577586e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3632.594482421875,0.0,30.27775764465332,1895.4371337890625,0.0,540.2846069335938,0.2654195427894592,1.0,0.0,3.0,1.0,0.0
11979600,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3463134765625,0.7098058462142944,0.2859382629394531,0.2626382112503052,297.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3463134765625,0.906539022922516,0.6128302812576294,0.5835846066474915,297.5361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3463134765625,0.9113746285438538,0.6234005093574524,0.4373366236686706,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3463134765625,0.7806262373924255,0.3868907988071441,0.3714498877525329,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3463134765625,0.6949934363365173,0.2689485549926758,1.2358325719833374,288.3463134765625,288.2980041503906,291.45001220703125,286.7276611328125,291.45001220703125,297.3155212402344,288.3463134765625,1.0,0.7292898893356323,1.0,1.0,0.0,1.0,-3.8564627170562735,3.856451749801636,1.1118103429907931e-05,2.684372663497925,0.3943370878696441,0.3943370878696441,0.0,243.3061370849609,251.0,12119.8125,-0.0,4887.74853515625,1.0,283.1499938964844,287.7257385253906,289.7296447753906,290.6171875,293.1499938964844,293.1499938964844,283.1499938964844,17976.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5107097625732422,1.0,0.0,0.0,0.6331707239151001,0.633174479007721,2.675069765700756e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3630.462158203125,0.0,30.3289852142334,1895.4371337890625,0.0,540.8901977539062,0.2655166387557983,1.0,0.0,3.0,1.0,0.0
11979660,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3458251953125,0.7088351845741272,0.2859553396701813,0.2627066075801849,297.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3458251953125,0.9050090312957764,0.6124388575553894,0.583275556564331,297.53594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3458251953125,0.9112758636474608,0.6258295774459839,0.4390552937984466,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3458251953125,0.7796827554702759,0.3870936930179596,0.3716970086097717,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3458251953125,0.6940959692001343,0.2690506875514984,1.2365511655807495,288.3458251953125,288.2980041503906,291.45001220703125,286.718505859375,291.45001220703125,297.3153076171875,288.3458251953125,1.0,0.7304254770278931,1.0,1.0,0.0,1.0,-3.8597218990325928,3.859710931777954,1.113721555157099e-05,2.6867563724517822,0.3946508765220642,0.3946508765220642,0.0,244.83071899414065,251.0,12131.869140625,-0.0,4907.53515625,1.0,283.1499938964844,287.7248840332031,289.7202453613281,290.6080322265625,293.1499938964844,293.1499938964844,283.1499938964844,17976.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5108678340911865,1.0,0.0,0.0,0.6339210271835327,0.6339248418807983,2.6814136688813054e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3628.474609375,0.0,30.37978744506836,1895.4371337890625,0.0,541.4086303710938,0.2656129598617553,1.0,0.0,3.0,1.0,0.0
11979720,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3453369140625,0.707859992980957,0.2859688997268677,0.2627719044685364,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3453369140625,0.9035137891769408,0.6120406985282898,0.582960307598114,297.5357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3453369140625,0.9111809134483336,0.6282556653022766,0.440771996974945,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3453369140625,0.7787462472915649,0.387291818857193,0.3719397187232971,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3453369140625,0.693204939365387,0.2691506743431091,1.2372605800628662,288.3453369140625,288.2980041503906,291.45001220703125,286.7099609375,291.45001220703125,297.3150634765625,288.3453369140625,1.0,0.7315554022789001,1.0,1.0,0.0,1.0,-3.862947702407837,3.8629367351531982,1.115613940783078e-05,2.689112663269043,0.3949615955352783,0.3949615955352783,0.0,246.355209350586,254.0,12143.8173828125,-0.0,4927.2529296875,1.0,283.1499938964844,287.7239990234375,289.7113952636719,290.59942626953125,293.1499938964844,293.1499938964844,283.1499938964844,17977.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5109968185424805,1.0,0.0,0.0,0.6346649527549744,0.6346687078475952,2.687710498605611e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3626.631591796875,0.0,30.430212020874023,1895.4371337890625,0.0,541.8320922851562,0.2657085061073303,1.0,0.0,3.0,1.0,0.0
11979780,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3448791503906,0.7068874835968018,0.2859785854816437,0.2628338634967804,297.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3448486328125,0.902051031589508,0.6116350889205933,0.5826382040977478,297.5355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3448486328125,0.91108900308609,0.6306762099266052,0.4424860179424286,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3448486328125,0.7778162956237793,0.3874847292900085,0.3721776008605957,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3448791503906,0.6923200488090515,0.269248366355896,1.237959861755371,288.3448486328125,288.2980041503906,291.45001220703125,286.7020263671875,291.45001220703125,297.3148193359375,288.3448486328125,1.0,0.7326791286468506,1.0,1.0,0.0,1.0,-3.86613655090332,3.866125345230103,1.1174852261319757e-05,2.691438674926758,0.3952690362930298,0.3952690362930298,0.0,247.8795623779297,254.0,12155.64453125,-0.0,4946.888671875,1.0,283.1499938964844,287.72314453125,289.70318603515625,290.59149169921875,293.1499938964844,293.1499938964844,283.1499938964844,17977.23046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5110995173454285,1.0,0.0,0.0,0.6354018449783325,0.6354056596755981,2.6939556363458905e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3624.95166015625,0.0,30.480222702026367,1895.4371337890625,0.0,542.1695556640625,0.2658032178878784,1.0,0.0,3.0,1.0,0.0
11979840,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3443908691406,0.7059174180030823,0.285984069108963,0.2628925442695617,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3443603515625,0.9005972146987915,0.6112205386161804,0.5823090672492981,297.5350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3443603515625,0.9109926223754884,0.6330714821815491,0.4441905617713928,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3443908691406,0.7768911123275757,0.3876721858978271,0.3724109232425689,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3443908691406,0.6914398074150085,0.269343763589859,1.2386502027511597,288.3443603515625,288.2980041503906,291.45001220703125,286.6947631835937,291.45001220703125,297.314453125,288.3443603515625,1.0,0.7337965369224548,1.0,1.0,0.0,1.0,-3.8692805767059326,3.869269371032715,1.1193312275281642e-05,2.6937294006347656,0.3955733776092529,0.3955733776092529,0.0,249.40582275390625,257.0,12167.3525390625,-0.0,4966.43359375,1.0,283.1499938964844,287.7222900390625,289.69561767578125,290.5841369628906,293.1499938964844,293.1499938964844,283.1499938964844,17977.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5111725926399231,1.0,0.0,0.0,0.6361323595046997,0.6361361145973206,2.7001533453585583e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3623.43212890625,0.0,30.52985572814941,1895.4371337890625,0.0,542.4097290039062,0.2658971548080444,1.0,0.0,3.0,1.0,0.0
11979900,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3439025878906,0.7049451470375061,0.2859840095043182,0.2629469931125641,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3438720703125,0.8991422653198242,0.6107935905456543,0.5819697976112366,297.5341186523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3438720703125,0.9108732342720032,0.6354182958602905,0.4458681643009186,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3439025878906,0.7759658694267273,0.3878528177738189,0.3726385235786438,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3439025878906,0.6905600428581238,0.2694360911846161,1.239329814910889,288.3438720703125,288.2980041503906,291.45001220703125,286.68817138671875,291.45001220703125,297.3138732910156,288.3438720703125,1.0,0.7349051237106323,1.0,1.0,0.0,1.0,-3.872347831726074,3.872336626052856,1.1211331184313169e-05,2.69596266746521,0.3958742320537567,0.3958742320537567,0.0,250.93780517578125,257.0,12178.892578125,-0.0,4985.814453125,1.0,283.1499938964844,287.721435546875,289.68878173828125,290.5775146484375,293.1499938964844,293.1499938964844,283.1499938964844,17977.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5112201571464539,1.0,0.0,0.0,0.63685542345047,0.6368591785430908,2.7062950991307844e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3622.09423828125,0.0,30.57904624938965,1895.4371337890625,0.0,542.5661010742188,0.2659901678562164,1.0,0.0,3.0,1.0,0.0
11979960,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3433837890625,0.7039708495140076,0.285978615283966,0.2629970014095306,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3433837890625,0.8976866006851196,0.6103554368019104,0.5816199779510498,297.53289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3433837890625,0.9107305407524108,0.6377307772636414,0.4475172758102417,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3433837890625,0.7750409245491028,0.3880267739295959,0.3728602528572082,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3433837890625,0.6896807551383972,0.2695250511169433,1.2399969100952148,288.3433837890625,288.2980041503906,291.45001220703125,286.68231201171875,291.45001220703125,297.3131103515625,288.3433532714844,1.0,0.7360039353370667,1.0,1.0,0.0,1.0,-3.875332117080689,3.875320911407471,1.1228869880142156e-05,2.6981329917907715,0.3961714506149292,0.3961714506149292,0.0,252.4747467041016,260.0,12190.2578125,-0.0,5005.005859375,1.0,283.1499938964844,287.7205810546875,289.6826477050781,290.5715637207031,293.1499938964844,293.1499938964844,283.1499938964844,17977.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5112400054931641,1.0,0.0,0.0,0.6375709176063538,0.6375746726989746,2.712379476577098e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3620.9365234375,0.0,30.62778663635254,1895.4371337890625,0.0,542.63134765625,0.2660822868347168,1.0,0.0,3.0,1.0,0.0
11980020,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3428649902344,0.7029976844787598,0.2859683632850647,0.2630426287651062,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34283447265625,0.8962346911430359,0.6099077463150024,0.5812606811523438,297.53155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34283447265625,0.9105771780014038,0.6400256156921387,0.4491487145423889,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3428649902344,0.77411949634552,0.3881944417953491,0.3730760514736175,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3428649902344,0.6888048052787781,0.269610583782196,1.2406495809555054,288.34283447265625,288.2980041503906,291.45001220703125,286.6772155761719,291.45001220703125,297.3122863769531,288.34283447265625,1.0,0.7370932102203369,1.0,1.0,0.0,1.0,-3.8782472610473633,3.8782358169555664,1.124600566981826e-05,2.700249671936035,0.3964649736881256,0.3964649736881256,0.0,254.0129547119141,260.0,12201.4619140625,-0.0,5024.0234375,1.0,283.1499938964844,287.7196960449219,289.6772766113281,290.5663757324219,293.1499938964844,293.1499938964844,283.1499938964844,17978.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5112308859825134,1.0,0.0,0.0,0.6382785439491272,0.638282299041748,2.7184036355265562e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3619.966552734375,0.0,30.676055908203125,1895.4371337890625,0.0,542.6015014648438,0.2661734819412231,1.0,0.0,3.0,1.0,0.0
11980080,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3423156738281,0.7020281553268433,0.2859537005424499,0.2630842626094818,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3423156738281,0.8947901129722595,0.6094520688056946,0.5808934569358826,297.5302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3423156738281,0.9104225635528564,0.6423106789588928,0.4507710933685303,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3423156738281,0.7732041478157043,0.3883564472198486,0.373286485671997,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34234619140625,0.6879342198371887,0.2696931064128876,1.2412885427474976,288.3423156738281,288.2980041503906,291.45001220703125,286.67291259765625,291.45001220703125,297.3114624023437,288.3423156738281,1.0,0.7381739020347595,1.0,1.0,0.0,1.0,-3.88110876083374,3.8810975551605225,1.1262830412306355e-05,2.7023239135742188,0.3967550694942474,0.3967550694942474,0.0,255.55015563964844,263.0,12212.525390625,-0.0,5042.8994140625,1.0,283.1499938964844,287.7188415527344,289.67266845703125,290.5619201660156,293.1499938964844,293.1499938964844,283.1499938964844,17978.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5111886858940125,1.0,0.0,0.0,0.6389786601066589,0.6389824748039246,2.7243705957857856e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3619.1875,0.0,30.7238712310791,1895.4371337890625,0.0,542.4625854492188,0.2662637531757355,1.0,0.0,3.0,1.0,0.0
11980140,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.341796875,0.701062798500061,0.2859343886375427,0.2631216645240783,297.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3417663574219,0.8933537006378174,0.608988344669342,0.5805183053016663,297.5289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3417663574219,0.9102694392204284,0.6445881128311157,0.452386736869812,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.341796875,0.7722952961921692,0.3885124027729034,0.3734911382198334,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.341796875,0.6870697140693665,0.2697725594043731,1.2419133186340332,288.3417663574219,288.2980041503906,291.45001220703125,286.66943359375,291.45001220703125,297.3106689453125,288.3417663574219,1.0,0.7392458915710449,1.0,1.0,0.0,1.0,-3.883918046951294,3.883906841278076,1.127934956457466e-05,2.7043561935424805,0.397041380405426,0.397041380405426,0.0,257.0853576660156,263.0,12223.4423828125,-0.0,5061.62939453125,1.0,283.1499938964844,287.71795654296875,289.6688842773437,290.55828857421875,293.1499938964844,293.1499938964844,283.1499938964844,17978.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5111175775527954,1.0,0.0,0.0,0.6396704912185669,0.6396743059158325,2.730273429563113e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3618.6240234375,0.0,30.771175384521484,1895.4371337890625,0.0,542.2288208007812,0.2663530111312866,1.0,0.0,3.0,1.0,0.0
11980200,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412475585937,0.7001022100448608,0.285910964012146,0.2631553709506988,297.09442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412475585937,0.8919265270233154,0.6085178256034851,0.5801365971565247,297.527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412475585937,0.9101199507713318,0.6468599438667297,0.4539982080459595,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412475585937,0.7713935971260071,0.3886629939079284,0.3736907243728637,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412475585937,0.6862117648124695,0.269849419593811,1.2425261735916138,288.3412475585937,288.2980041503906,291.45001220703125,286.6668395996094,291.45001220703125,297.30987548828125,288.3412170410156,1.0,0.7403104305267334,1.0,1.0,0.0,1.0,-3.886685609817505,3.886674404144287,1.1295623153273482e-05,2.706354141235352,0.3973243236541748,0.3973243236541748,0.0,258.6185913085937,266.0,12234.23046875,-0.0,5080.244140625,1.0,283.1499938964844,287.71710205078125,289.6659545898437,290.55548095703125,293.1499938964844,293.1499938964844,283.1499938964844,17978.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5110118389129639,1.0,0.0,0.0,0.6403549313545227,0.6403587460517883,2.736119064650212e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3618.269287109375,0.0,30.818023681640625,1895.4371337890625,0.0,541.8815307617188,0.2664413452148437,1.0,0.0,3.0,1.0,0.0
11980260,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3407287597656,0.6991461515426636,0.2858831882476806,0.2631850838661194,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3406982421875,0.8905084133148193,0.6080403327941895,0.5797482132911682,297.5263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3406982421875,0.9099739789962769,0.6491261124610901,0.4556054770946502,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3407287597656,0.7704986929893494,0.3888078927993774,0.3738848567008972,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3407287597656,0.6853603720664978,0.2699236571788788,1.243126630783081,288.3407287597656,288.2980041503906,291.45001220703125,286.66510009765625,291.45001220703125,297.3091125488281,288.3406982421875,1.0,0.7413672804832458,1.0,1.0,0.0,1.0,-3.88940954208374,3.889398097991944,1.1311639354971705e-05,2.7083160877227783,0.3976036012172699,0.3976036012172699,0.0,260.1497497558594,266.0,12244.8798828125,-0.0,5098.73681640625,1.0,283.1499938964844,287.7162475585937,289.6639099121094,290.5535888671875,293.1499938964844,293.1499938964844,283.1499938964844,17978.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5108765363693237,1.0,0.0,0.0,0.6410312056541443,0.6410350203514099,2.7419012837981427e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3618.149169921875,0.0,30.86436080932617,1895.4371337890625,0.0,541.4371948242188,0.2665286362171173,1.0,0.0,3.0,1.0,0.0
11980320,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3402099609375,0.6981948614120483,0.2858514189720154,0.2632112801074981,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3401794433594,0.8890995979309082,0.6075567603111267,0.579353928565979,297.52508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3401794433594,0.9098315834999084,0.6513868570327759,0.4572091102600097,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3401794433594,0.7696107029914856,0.3889476358890533,0.3740741312503814,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3402099609375,0.684515655040741,0.2699956595897674,1.2437169551849363,288.3401794433594,288.2980041503906,291.45001220703125,286.664306640625,291.45001220703125,297.3083801269531,288.3401794433594,1.0,0.7424173951148987,1.0,1.0,0.0,1.0,-3.8920958042144775,3.89208459854126,1.1327433639962692e-05,2.710246562957764,0.3978795409202575,0.3978795409202575,0.0,261.6793518066406,269.0,12255.40625,-0.0,5117.12841796875,1.0,283.1499938964844,287.71539306640625,289.66278076171875,290.55255126953125,293.1499938964844,293.1499938964844,283.1499938964844,17979.228515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.510705828666687,1.0,0.0,0.0,0.6417000889778137,0.6417039036750793,2.7476264818915297e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3618.255859375,0.0,30.91024208068848,1895.4371337890625,0.0,540.8773193359375,0.2666150331497192,1.0,0.0,3.0,1.0,0.0
11980380,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3396911621094,0.6972478032112122,0.2858153879642486,0.2632336318492889,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.33966064453125,0.8876997232437134,0.6070666909217834,0.5789535641670227,297.5238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.33966064453125,0.909692108631134,0.6536416411399841,0.4588085412979126,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.33966064453125,0.7687291502952576,0.3890818357467651,0.3742581605911255,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3396911621094,0.6836773157119751,0.2700653374195099,1.244296669960022,288.33966064453125,288.2980041503906,291.45001220703125,286.6644897460937,291.45001220703125,297.3076477050781,288.33966064453125,1.0,0.7434605956077576,1.0,1.0,0.0,1.0,-3.894742012023926,3.894730806350708,1.1342990546836518e-05,2.712143659591675,0.3981519043445587,0.3981519043445587,0.0,263.2074279785156,269.0,12265.798828125,-0.0,5135.41064453125,1.0,283.1499938964844,287.7145690917969,289.66265869140625,290.552490234375,293.1499938964844,293.1499938964844,283.1499938964844,17979.4609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5105052590370178,1.0,0.0,0.0,0.6423609852790833,0.6423647999763489,2.7532889745884865e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3618.6162109375,0.0,30.955615997314453,1895.4371337890625,0.0,540.2202758789062,0.2667003870010376,1.0,0.0,3.0,1.0,0.0
11980440,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.33917236328125,0.6963051557540894,0.2857754826545715,0.2632525265216827,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3391418457031,0.8863089680671692,0.6065708994865417,0.5785477757453918,297.52264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3391418457031,0.9095553755760192,0.6558904051780701,0.4604040086269378,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3391418457031,0.7678540349006653,0.389210969209671,0.3744374811649322,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.33917236328125,0.6828453540802002,0.2701330184936523,1.2448674440383911,288.3391418457031,288.2980041503906,291.45001220703125,286.6656494140625,291.45001220703125,297.30694580078125,288.3391418457031,1.0,0.7444976568222046,1.0,1.0,0.0,1.0,-3.897352933883667,3.89734148979187,1.135833554144483e-05,2.71401047706604,0.398421049118042,0.398421049118042,0.0,264.7344665527344,272.0,12276.072265625,-0.0,5153.6005859375,1.0,283.1499938964844,287.7137451171875,289.6634521484375,290.55340576171875,293.1499938964844,293.1499938964844,283.1499938964844,17979.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5102688670158386,1.0,0.0,0.0,0.643014669418335,0.6430184841156006,2.7588953344093173e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3619.220947265625,0.0,31.000537872314453,1895.4371337890625,0.0,539.4468994140625,0.2667848467826843,1.0,0.0,3.0,1.0,0.0
