time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11980500,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3386535644531,0.6953665018081665,0.2857313752174377,0.2632676959037781,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.338623046875,0.8849269151687622,0.6060690879821777,0.5781362652778625,297.5214538574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.338623046875,0.9094206690788268,0.6581325531005859,0.4619948863983154,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3386535644531,0.7669849395751953,0.3893346488475799,0.3746117055416107,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3386535644531,0.6820195913314819,0.2701985836029053,1.2454286813735962,288.338623046875,288.2980041503906,291.45001220703125,286.6678466796875,291.45001220703125,297.3062744140625,288.338623046875,1.0,0.7455282211303711,1.0,1.0,0.0,1.0,-3.8999252319335938,3.899914026260376,1.13734531623777e-05,2.7158451080322266,0.3986866772174835,0.3986866772174835,0.0,266.26043701171875,272.0,12286.216796875,-0.0,5171.6884765625,1.0,283.1499938964844,287.7129211425781,289.66534423828125,290.55535888671875,293.1499938964844,293.1499938964844,283.1499938964844,17979.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5100024342536926,1.0,0.0,0.0,0.6436604857444763,0.6436642408370972,2.7644396993764534e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3620.096435546875,0.0,31.04496192932129,1895.4371337890625,0.0,538.576416015625,0.2668683230876922,1.0,0.0,3.0,1.0,0.0
11980560,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.338134765625,0.6944317817687988,0.2856832146644592,0.2632792890071869,297.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.338134765625,0.8835535645484924,0.6055615544319153,0.5777194499969482,297.520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.338134765625,0.9092878103256226,0.6603678464889526,0.4635812044143677,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.338134765625,0.7661217451095581,0.3894531428813934,0.37478107213974,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.338134765625,0.6812000274658203,0.270262211561203,1.2459813356399536,288.338134765625,288.2980041503906,291.45001220703125,286.67108154296875,291.45001220703125,297.3056030273437,288.3381042480469,1.0,0.7465527653694153,1.0,1.0,0.0,1.0,-3.9024620056152335,3.9024505615234375,1.138835523306625e-05,2.71764874458313,0.3989490270614624,0.3989490270614624,0.0,267.78570556640625,275.0,12296.2392578125,-0.0,5189.68359375,1.0,283.1499938964844,287.71209716796875,289.66827392578125,290.558349609375,293.1499938964844,293.1499938964844,283.1499938964844,17980.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5097029209136963,1.0,0.0,0.0,0.6442988514900208,0.6443026065826416,2.7699259774749407e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3621.240234375,0.0,31.088916778564453,1895.4371337890625,0.0,537.599853515625,0.2669508457183838,1.0,0.0,3.0,1.0,0.0
11980620,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.337646484375,0.6935009360313416,0.2856310307979584,0.2632873356342315,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3376159667969,0.8821889162063599,0.6050487160682678,0.5772975087165833,297.5190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3376159667969,0.9091562032699584,0.6625959277153015,0.4651625454425812,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.337646484375,0.7652643322944641,0.389566421508789,0.37494558095932,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.337646484375,0.6803864240646362,0.2703239619731903,1.2465256452560425,288.3376159667969,288.2980041503906,291.45001220703125,286.6754455566406,291.45001220703125,297.3049011230469,288.3376159667969,1.0,0.7475714087486267,1.0,1.0,0.0,1.0,-3.904962778091431,3.904951333999634,1.140304175351048e-05,2.719421863555908,0.3992080986499786,0.3992080986499786,0.0,269.3103942871094,275.0,12306.1396484375,-0.0,5207.58544921875,1.0,283.1499938964844,287.7113037109375,289.6722717285156,290.5624084472656,293.1499938964844,293.1499938964844,283.1499938964844,17980.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5093702077865601,1.0,0.0,0.0,0.644929826259613,0.6449336409568787,2.77535416870478e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3622.662353515625,0.0,31.132402420043945,1895.4371337890625,0.0,536.5169067382812,0.2670324444770813,1.0,0.0,3.0,1.0,0.0
11980680,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.337158203125,0.6925740838050842,0.2855749130249023,0.2632919251918793,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3371276855469,0.880833625793457,0.6045323610305786,0.5768715739250183,297.51788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3371276855469,0.9090259671211244,0.6648166179656982,0.4667389690876007,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3371276855469,0.7644127607345581,0.3896747231483459,0.37510547041893,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.337158203125,0.679578959941864,0.2703839540481567,1.2470622062683103,288.3371276855469,288.2980041503906,291.45001220703125,286.680908203125,291.45001220703125,297.3041381835937,288.3371276855469,1.0,0.7485843896865845,1.0,1.0,0.0,1.0,-3.907430410385132,3.907418966293335,1.1417527275625616e-05,2.721165895462036,0.3994640409946441,0.3994640409946441,0.0,270.83447265625,278.0,12315.9267578125,-0.0,5225.40283203125,1.0,283.1499938964844,287.71051025390625,289.6773986816406,290.56756591796875,293.1499938964844,293.1499938964844,283.1499938964844,17980.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.509000301361084,1.0,0.0,0.0,0.6455538272857666,0.6455575823783875,2.7807271152369143e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3624.365478515625,0.0,31.175443649291992,1895.4371337890625,0.0,535.3157958984375,0.2671131491661072,1.0,0.0,3.0,1.0,0.0
11980740,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.336669921875,0.6916509866714478,0.285514622926712,0.2632928192615509,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3366394042969,0.879487931728363,0.6040121912956238,0.5764420628547668,297.5166931152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3366394042969,0.9088966846466064,0.6670292615890503,0.4683098793029785,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.336669921875,0.7635667324066162,0.3897776901721954,0.3752603530883789,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.336669921875,0.6787775754928589,0.2704421579837799,1.2475906610488892,288.3366394042969,288.2980041503906,291.45001220703125,286.6875305175781,291.45001220703125,297.3033752441406,288.3366394042969,1.0,0.7495916485786438,1.0,1.0,0.0,1.0,-3.9098634719848633,3.9098520278930655,1.1431804523454048e-05,2.722879648208618,0.399716705083847,0.399716705083847,0.0,272.3578491210937,278.0,12325.5927734375,-0.0,5243.12939453125,1.0,283.1499938964844,287.709716796875,289.6836853027344,290.57391357421875,293.1499938964844,293.1499938964844,283.1499938964844,17980.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5085989832878113,1.0,0.0,0.0,0.6461703181266785,0.6461740732192993,2.786040731450613e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3626.373046875,0.0,31.21800804138184,1895.4371337890625,0.0,534.0155029296875,0.2671929001808166,1.0,0.0,3.0,1.0,0.0
11980800,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.336181640625,0.6907316446304321,0.2854503989219665,0.2632902562618255,297.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3361511230469,0.8781514763832092,0.6034876108169556,0.5760089159011841,297.5154724121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3361511230469,0.908768117427826,0.6692337393760681,0.469875305891037,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.336181640625,0.7627263069152832,0.3898756504058838,0.3754106163978576,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.336181640625,0.6779821515083313,0.2704986929893493,1.2481120824813845,288.3361511230469,288.2980041503906,291.45001220703125,286.6953430175781,291.45001220703125,297.3026428222656,288.3361511230469,1.0,0.7505934834480286,1.0,1.0,0.0,1.0,-3.912263870239258,3.912252426147461,1.1445882591942793e-05,2.724564790725708,0.3999662399291992,0.3999662399291992,0.0,273.8808898925781,281.0,12335.12890625,-0.0,5260.77294921875,1.0,283.1499938964844,287.7089538574219,289.6911315917969,290.5813903808594,293.1499938964844,293.1499938964844,283.1499938964844,17981.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5081614255905151,1.0,0.0,0.0,0.6467795372009277,0.6467833518981934,2.7912967937027133e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3628.67333984375,0.0,31.260114669799805,1895.4371337890625,0.0,532.6017456054688,0.2672717571258545,1.0,0.0,3.0,1.0,0.0
11980860,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.335693359375,0.6898157596588135,0.2853820025920868,0.2632840275764465,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3356628417969,0.8768237233161926,0.6029582023620605,0.5755714774131775,297.5142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3356628417969,0.9086396098136902,0.6714295744895935,0.4714348316192627,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3356628417969,0.7618910670280457,0.3899683654308319,0.3755560219287872,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.335693359375,0.6771925091743469,0.2705534994602203,1.2486259937286377,288.3356628417969,288.29815673828125,291.4498596191406,286.70367431640625,291.44989013671875,297.30194091796875,288.33563232421875,1.0,0.7515897154808044,1.0,1.0,0.0,1.0,-3.914629459381104,3.914618015289306,1.1459750567155425e-05,2.7262203693389893,0.4002098143100738,0.4002098143100738,0.0,275.4036865234375,281.0,12344.380859375,-0.0,5278.3271484375,1.0,283.1499938964844,287.7081604003906,289.6996765136719,290.5900573730469,293.1499938964844,293.1499938964844,283.1499938964844,17981.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5077694654464722,1.0,0.0,0.0,0.6473791003227234,0.6473828554153442,2.7964739857111454e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3631.2578125,0.0,31.30163955688477,1895.4371337890625,0.0,531.3385009765625,0.267349511384964,1.0,0.0,3.0,1.0,0.0
11980920,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3350830078125,0.6889031529426575,0.2853093147277832,0.2632741928100586,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3350524902344,0.8755043745040894,0.6024235486984253,0.575129508972168,297.5130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3350524902344,0.9085108041763306,0.6736160516738892,0.4729882478713989,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3350524902344,0.7610607147216797,0.3900557458400726,0.3756966292858124,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3350830078125,0.6764083504676819,0.2706064581871032,1.2491323947906494,288.3350524902344,288.2986145019531,291.4494934082031,286.7117614746094,291.44952392578125,297.3012084960937,288.33502197265625,1.0,0.7525804042816162,1.0,1.0,0.0,1.0,-3.916959762573242,3.916948318481445,1.147340935858665e-05,2.7278473377227783,0.4004419445991516,0.4004419445991516,0.0,276.9266357421875,284.0,12352.9423828125,-0.0,5295.79150390625,1.0,283.1499938964844,287.7073059082031,289.70880126953125,290.5995178222656,293.1499938964844,293.1499938964844,283.1499938964844,17981.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5075249671936035,1.0,0.0,0.0,0.6479571461677551,0.6479609608650208,2.8014703445933264e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3633.964599609375,0.0,31.341964721679688,1895.4371337890625,0.0,530.552001953125,0.2674252986907959,1.0,0.0,3.0,1.0,0.0
11980980,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343811035156,0.6879928112030029,0.2852317094802856,0.2632601261138916,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343505859375,0.8741923570632935,0.6018826961517334,0.5746819972991943,297.51177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343505859375,0.9083803296089172,0.6757916808128357,0.4745343327522278,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343505859375,0.7602344155311584,0.3901370465755462,0.3758317232131958,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343811035156,0.6756289601325989,0.2706572115421295,1.2496299743652344,288.3343505859375,288.2994079589844,291.4488525390625,286.7196350097656,291.4488830566406,297.3005065917969,288.3343200683594,1.0,0.7535648941993713,1.0,1.0,0.0,1.0,-3.91924786567688,3.919236183166504,1.148681894846959e-05,2.729441404342652,0.4006592333316803,0.4006592333316803,0.0,278.4501037597656,284.0,12360.7294921875,-0.0,5313.14697265625,1.0,283.1499938964844,287.7063903808594,289.7180480957031,290.6093139648437,293.1499938964844,293.1499938964844,283.1499938964844,17982.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5074476003646851,1.0,0.0,0.0,0.6485046148300171,0.6485084295272827,2.806206289562852e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3636.67431640625,0.0,31.38048553466797,1895.4371337890625,0.0,530.3033447265625,0.267498105764389,1.0,0.0,3.0,1.0,0.0
11981040,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3335876464844,0.6870850920677185,0.2851496338844299,0.263242244720459,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.33355712890625,0.8728878498077393,0.6013362407684326,0.5742294788360596,297.5105285644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.33355712890625,0.908248484134674,0.6779573559761047,0.4760737717151642,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.33355712890625,0.7594122886657715,0.3902127742767334,0.3759618103504181,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3335876464844,0.6748543977737427,0.2707058787345886,1.2501189708709717,288.33355712890625,288.3005065917969,291.4479675292969,286.7272644042969,291.447998046875,297.2997741699219,288.3335266113281,1.0,0.7545437812805176,1.0,1.0,0.0,1.0,-3.921496868133545,3.921485424041748,1.1499999345687684e-05,2.7310047149658203,0.4008603394031524,0.4008603394031524,0.0,279.9743347167969,287.0,12367.71484375,-0.0,5330.4052734375,1.0,283.1499938964844,287.70538330078125,289.7270812988281,290.6190185546875,293.1499938964844,293.1499938964844,283.1499938964844,17983.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5075013041496277,1.0,0.0,0.0,0.6490186452865601,0.6490224599838257,2.8106567739882852e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3639.295166015625,0.0,31.416980743408203,1895.4371337890625,0.0,530.4758911132812,0.2675674557685852,1.0,0.0,3.0,1.0,0.0
11981100,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.33270263671875,0.6861793398857117,0.2850625813007355,0.2632200121879577,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3326721191406,0.8715903162956238,0.6007835268974304,0.5737711191177368,297.5092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3326721191406,0.9081143736839294,0.6801117062568665,0.4776054322719574,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.33270263671875,0.758593738079071,0.3902822434902191,0.3760861456394195,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.33270263671875,0.6740840673446655,0.2707520723342895,1.2505978345870972,288.33270263671875,288.30194091796875,291.4468078613281,286.73468017578125,291.4468688964844,297.2990417480469,288.3326416015625,1.0,0.7555161118507385,1.0,1.0,0.0,1.0,-3.92370080947876,3.923689365386963,1.1512911441968754e-05,2.7325334548950195,0.4010415077209472,0.4010415077209472,0.0,281.4992370605469,287.0,12373.7705078125,-0.0,5347.54443359375,1.0,283.1499938964844,287.7043151855469,289.7356872558594,290.6283264160156,293.1499938964844,293.1499938964844,283.1499938964844,17984.240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5076674818992615,1.0,0.0,0.0,0.6494893431663513,0.6494931578636169,2.8147351116558642e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3641.76171875,0.0,31.450782775878903,1895.4371337890625,0.0,531.0101928710938,0.2676321566104889,1.0,0.0,3.0,1.0,0.0
11981160,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.331787109375,0.6852759718894958,0.2849708795547485,0.2631936967372894,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3317565917969,0.8703001141548157,0.6002249717712402,0.5733073949813843,297.50787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3317565917969,0.9079784750938416,0.6822550892829895,0.4791297316551208,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.331787109375,0.7577790021896362,0.3903457522392273,0.3762050271034241,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.331787109375,0.6733182072639465,0.2707959711551666,1.25106680393219,288.331787109375,288.3036804199219,291.4454040527344,286.74188232421875,291.4454650878906,297.2982788085937,288.33172607421875,1.0,0.7564823031425476,1.0,1.0,0.0,1.0,-3.925862073898315,3.92585039138794,1.1525570698722731e-05,2.7340288162231445,0.4012012779712677,0.4012012779712677,0.0,283.02471923828125,290.0,12378.861328125,-0.0,5364.57080078125,1.0,283.1499938964844,287.7032165527344,289.74371337890625,290.6371154785156,293.1499938964844,293.1499938964844,283.1499938964844,17985.453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5078995227813721,1.0,0.0,0.0,0.6499133706092834,0.6499171853065491,2.8184114597706863e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3644.0478515625,0.0,31.481630325317383,1895.4371337890625,0.0,531.75732421875,0.2676917016506195,1.0,0.0,3.0,1.0,0.0
11981220,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3308410644531,0.6843751072883606,0.2848745882511139,0.263163298368454,297.0754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.330810546875,0.8690173029899597,0.5996606349945068,0.572838306427002,297.5065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.330810546875,0.9078406691551208,0.6843874454498291,0.4806463122367859,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3308410644531,0.7569680213928223,0.3904033005237579,0.3763183355331421,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3308410644531,0.6725568771362305,0.2708375155925751,1.251525640487671,288.330810546875,288.3057556152344,291.4437561035156,286.74884033203125,291.4438171386719,297.2975158691406,288.3307800292969,1.0,0.7574419975280762,1.0,1.0,0.0,1.0,-3.927979230880737,3.927967548370361,1.1537970749486703e-05,2.735490560531616,0.4013369977474212,0.4013369977474212,0.0,284.5505676269531,290.0,12382.900390625,-0.0,5381.4794921875,1.0,283.1499938964844,287.7021179199219,289.75115966796875,290.6452331542969,293.1499938964844,293.1499938964844,283.1499938964844,17986.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5081608891487122,1.0,0.0,0.0,0.6502837538719177,0.6502875685691833,2.8216247116574777e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3646.139892578125,0.0,31.5090446472168,1895.4371337890625,0.0,532.6000366210938,0.2677451968193054,1.0,0.0,3.0,1.0,0.0
11981280,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3298645019531,0.6834772229194641,0.2847740650177002,0.26312917470932,297.0744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.329833984375,0.8677424192428589,0.599091112613678,0.5723643898963928,297.505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.329833984375,0.9077015519142152,0.6865091919898987,0.4821557104587555,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3298645019531,0.7561612725257874,0.3904552459716797,0.376426488161087,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3298645019531,0.6718003153800964,0.2708769142627716,1.2519752979278564,288.329833984375,288.30816650390625,291.4418029785156,286.7555847167969,291.44189453125,297.2967224121094,288.3298034667969,1.0,0.7583957314491272,1.0,1.0,0.0,1.0,-3.930055856704712,3.930044412612915,1.155013160314411e-05,2.7369213104248047,0.4014477431774139,0.4014477431774139,0.0,286.0765991210937,293.0,12385.8671875,-0.0,5398.27880859375,1.0,283.1499938964844,287.7009582519531,289.75811767578125,290.6527709960937,293.1499938964844,293.1499938964844,283.1499938964844,17988.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5084227323532104,1.0,0.0,0.0,0.6505982875823975,0.6506021022796631,2.82435514975532e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3648.05322265625,0.0,31.53285217285156,1895.4371337890625,0.0,533.4456176757812,0.2677923440933227,1.0,0.0,3.0,1.0,0.0
11981340,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3288879394531,0.6825820207595825,0.2846689522266388,0.2630909383296966,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.328857421875,0.8664752244949341,0.5985158681869507,0.5718850493431091,297.50372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.328857421875,0.9075604677200316,0.688619077205658,0.4836568534374237,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.328857421875,0.7553583383560181,0.3905010223388672,0.3765288591384887,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3288879394531,0.6710483431816101,0.2709139287471771,1.2524144649505615,288.328857421875,288.3108825683594,291.4396057128906,286.7620849609375,291.439697265625,297.2959289550781,288.32879638671875,1.0,0.7593426704406738,1.0,1.0,0.0,1.0,-3.932087182998657,3.932075738906861,1.1562024155864492e-05,2.7383177280426025,0.4015288054943084,0.4015288054943084,0.0,287.6025695800781,293.0,12387.6103515625,-0.0,5414.951171875,1.0,283.1499938964844,287.6998596191406,289.7644958496094,290.65966796875,293.1499938964844,293.1499938964844,283.1499938964844,17990.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5086581110954285,1.0,0.0,0.0,0.6508448719978333,0.6508486866950989,2.8264963702895333e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3649.779052734375,0.0,31.55221176147461,1895.4371337890625,0.0,534.2069702148438,0.2678315937519073,1.0,0.0,3.0,1.0,0.0
11981400,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3279113769531,0.6816903352737427,0.2845599353313446,0.2630492150783539,297.072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.327880859375,0.8652163147926331,0.5979358553886414,0.5714012384414673,297.5022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3278503417969,0.907418429851532,0.6907183527946472,0.4851507842540741,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.327880859375,0.7545597553253174,0.3905414938926697,0.3766262531280517,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3279113769531,0.6703013777732849,0.2709490060806274,1.252845048904419,288.327880859375,288.3139038085937,291.4371643066406,286.76837158203125,291.437255859375,297.2951354980469,288.32781982421875,1.0,0.7602837681770325,1.0,1.0,0.0,1.0,-3.9340803623199454,3.9340686798095694,1.1573690244404132e-05,2.739684820175171,0.4015813171863556,0.4015813171863556,0.0,289.1283874511719,296.0,12388.1748046875,-0.0,5431.517578125,1.0,283.1499938964844,287.69873046875,289.7705078125,290.6660461425781,293.1499938964844,293.1499938964844,283.1499938964844,17992.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5088579058647156,1.0,0.0,0.0,0.6510266065597534,0.651030421257019,2.828075018612709e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3651.35595703125,0.0,31.56731033325196,1895.4371337890625,0.0,534.85400390625,0.2678632140159607,1.0,0.0,3.0,1.0,0.0
11981460,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3269348144531,0.6808018088340759,0.284446656703949,0.2630036473274231,297.0715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.326904296875,0.8639655113220215,0.5973506569862366,0.5709124803543091,297.5008239746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.326904296875,0.9072747230529784,0.6928057074546814,0.4866363704204559,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3269348144531,0.7537652850151062,0.3905759751796722,0.3767180144786834,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3269348144531,0.6695594191551208,0.2709819674491882,1.2532660961151123,288.326904296875,288.3172912597656,291.4344482421875,286.7744140625,291.4345397949219,297.2942810058594,288.3268737792969,1.0,0.761218249797821,1.0,1.0,0.0,1.0,-3.936030149459839,3.936018466949463,1.1585100764932577e-05,2.741019487380981,0.4015997648239136,0.4015997648239136,0.0,290.6537780761719,296.0,12387.3828125,-0.0,5447.95947265625,1.0,283.1499938964844,287.6976623535156,289.776123046875,290.67193603515625,293.1499938964844,293.1499938964844,283.1499938964844,17994.1484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5090046525001526,1.0,0.0,0.0,0.6511290669441223,0.6511328816413879,2.8289653286606163e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3652.778564453125,0.0,31.577157974243164,1895.4371337890625,0.0,535.329833984375,0.2678854465484619,1.0,0.0,3.0,1.0,0.0
11981520,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3260192871094,0.6799172163009644,0.284329891204834,0.2629549205303192,297.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.32598876953125,0.8627234697341919,0.5967612266540527,0.5704197287559509,297.4993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.32598876953125,0.9071303606033324,0.6948825716972351,0.4881147742271423,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.32598876953125,0.7529754638671875,0.3906054496765136,0.3768050670623779,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3260192871094,0.6688228249549866,0.2710132002830505,1.253679633140564,288.32598876953125,288.32098388671875,291.43145751953125,286.7802429199219,291.4315490722656,297.29345703125,288.3259582519531,1.0,0.7621471285820007,1.0,1.0,0.0,1.0,-3.937944412231445,3.937932729721069,1.1596302101679612e-05,2.7423269748687744,0.4015862941741943,0.4015862941741943,0.0,292.17877197265625,299.0,12385.314453125,-0.0,5464.30126953125,1.0,283.1499938964844,287.6966247558594,289.781494140625,290.67742919921875,293.1499938964844,293.1499938964844,283.1499938964844,17996.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.509105920791626,1.0,0.0,0.0,0.6511582136154175,0.6511620283126831,2.829218637145913e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3654.080322265625,0.0,31.58213424682617,1895.4371337890625,0.0,535.6585083007812,0.2678989171981811,1.0,0.0,3.0,1.0,0.0
11981580,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3251342773437,0.6790363788604736,0.2842092216014862,0.2629026770591736,297.0697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3251037597656,0.8614898324012756,0.5961671471595764,0.5699224472045898,297.49786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3251037597656,0.9069846272468568,0.6969475746154785,0.4895848631858825,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3251342773437,0.7521899342536926,0.3906292915344238,0.376886785030365,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3251342773437,0.6680915355682373,0.2710426449775696,1.254084825515747,288.3251037597656,288.3250427246094,291.4281921386719,286.7857971191406,291.4283142089844,297.2926025390625,288.3250732421875,1.0,0.7630696892738342,1.0,1.0,0.0,1.0,-3.939818382263184,3.9398069381713854,1.1607266060309485e-05,2.7436044216156006,0.4015348255634308,0.4015348255634308,0.0,293.7030639648437,299.0,12381.7705078125,-0.0,5480.52587890625,1.0,283.1499938964844,287.6956481933594,289.7865600585937,290.6825256347656,293.1499938964844,293.1499938964844,283.1499938964844,17998.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5091513395309448,1.0,0.0,0.0,0.6510980725288391,0.6511018872261047,2.8286960329637626e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3655.251953125,0.0,31.58114242553711,1895.4371337890625,0.0,535.8057861328125,0.2679016292095184,1.0,0.0,3.0,1.0,0.0
11981640,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3243103027344,0.6781598925590515,0.2840853929519653,0.2628475725650787,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.32427978515625,0.8602651953697205,0.5955691337585449,0.5694215893745422,297.496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.32427978515625,0.9068385362625122,0.6990021467208862,0.4910478293895721,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3243103027344,0.7514092326164246,0.3906483650207519,0.3769640326499939,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3243103027344,0.6673658490180969,0.271070659160614,1.2544834613800049,288.32427978515625,288.32940673828125,291.4246826171875,286.7911376953125,291.4248046875,297.291748046875,288.3242492675781,1.0,0.7639870047569275,1.0,1.0,0.0,1.0,-3.941659927368164,3.941648244857788,1.161803720606258e-05,2.74485731124878,0.4014482796192169,0.4014482796192169,0.0,295.226806640625,302.0,12376.859375,-0.0,5496.6572265625,1.0,283.1499938964844,287.6947631835937,289.7914123535156,290.6873474121094,293.1499938964844,293.1499938964844,283.1499938964844,18001.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5091548562049866,1.0,0.0,0.0,0.6509566307067871,0.6509604454040527,2.827467326937949e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3656.31640625,0.0,31.574710845947266,1895.4371337890625,0.0,535.8171997070312,0.2678945660591125,1.0,0.0,3.0,1.0,0.0
11981700,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3235778808594,0.6772875785827637,0.2839581370353699,0.2627892792224884,297.0679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.32354736328125,0.8590492606163025,0.5949669480323792,0.5689166784286499,297.49481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.32354736328125,0.9066912531852722,0.7010449767112732,0.4925025105476379,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.32354736328125,0.7506328821182251,0.3906620144844055,0.3770361542701721,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3235778808594,0.6666457653045654,0.271097183227539,1.2548753023147583,288.32354736328125,288.3341064453125,291.4208679199219,286.7962341308594,291.4210205078125,297.2908630371094,288.3235168457031,1.0,0.7648983597755432,1.0,1.0,0.0,1.0,-3.943464517593384,3.943452835083008,1.1628591892076656e-05,2.7460830211639404,0.401320070028305,0.401320070028305,0.0,296.7496643066406,302.0,12370.3642578125,-0.0,5512.6796875,1.0,283.1499938964844,287.6939392089844,289.7960510253906,290.6918029785156,293.1499938964844,293.1499938964844,283.1499938964844,18003.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5091090202331543,1.0,0.0,0.0,0.6507168412208557,0.6507206559181213,2.8253847261794372e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3657.258544921875,0.0,31.56167221069336,1895.4371337890625,0.0,535.6685180664062,0.2678755223751068,1.0,0.0,3.0,1.0,0.0
11981760,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3229064941406,0.6764198541641235,0.2838279008865356,0.2627283334732055,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3228759765625,0.8578423261642456,0.5943612456321716,0.5684083700180054,297.4932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3228759765625,0.9065435528755188,0.7030770182609558,0.493949830532074,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3229064941406,0.7498614192008972,0.390671044588089,0.3771038651466369,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3229064941406,0.6659315824508667,0.271122545003891,1.255261778831482,288.3228759765625,288.3391418457031,291.41680908203125,286.8011169433594,291.4169616699219,297.2899780273437,288.3228759765625,1.0,0.765804648399353,1.0,1.0,0.0,1.0,-3.945237874984741,3.945226430892944,1.1638963769655676e-05,2.7472856044769287,0.4011523723602295,0.4011523723602295,0.0,298.2718200683594,305.0,12362.37109375,-0.0,5528.611328125,1.0,283.1499938964844,287.6932067871094,289.8005065917969,290.69598388671875,293.1499938964844,293.1499938964844,283.1499938964844,18006.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5090247392654419,1.0,0.0,0.0,0.6503846645355225,0.6503884792327881,2.8225006332149863e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3658.0908203125,0.0,31.54241371154785,1895.4371337890625,0.0,535.3950805664062,0.2678451836109161,1.0,0.0,3.0,1.0,0.0
11981820,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.32232666015625,0.6755569577217102,0.2836948335170746,0.2626647353172302,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.32232666015625,0.8566445708274841,0.5937522649765015,0.5678967833518982,297.4917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.32232666015625,0.9063953161239624,0.7050980925559998,0.4953894019126892,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.32232666015625,0.7490948438644409,0.3906756043434143,0.3771671652793884,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.32232666015625,0.6652233004570007,0.2711468338966369,1.2556431293487549,288.32232666015625,288.34454345703125,291.4124755859375,286.80572509765625,291.4126281738281,297.2890930175781,288.3222961425781,1.0,0.7667057514190674,1.0,1.0,0.0,1.0,-3.9469804763793945,3.9469690322875977,1.164915465778904e-05,2.7484652996063232,0.4009416699409485,0.4009416699409485,0.0,299.7930603027344,305.0,12352.7607421875,-0.0,5544.45166015625,1.0,283.1499938964844,287.69256591796875,289.8047180175781,290.6998596191406,293.1499938964844,293.1499938964844,283.1499938964844,18009.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5089017748832703,1.0,0.0,0.0,0.6499510407447815,0.6499548554420471,2.81873848706482e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3658.8037109375,0.0,31.516328811645508,1895.4371337890625,0.0,534.9961547851562,0.2678024172782898,1.0,0.0,3.0,1.0,0.0
11981880,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3218688964844,0.6746992468833923,0.2835592925548553,0.2625989019870758,297.0653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.32183837890625,0.8554562926292419,0.5931407809257507,0.5673826932907104,297.4901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.32183837890625,0.9062471389770508,0.7071089744567871,0.4968219697475433,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3218688964844,0.7483336329460144,0.3906765282154083,0.377226859331131,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3218688964844,0.664521336555481,0.2711703479290008,1.2560205459594729,288.32183837890625,288.3502502441406,291.4078674316406,286.8100891113281,291.40802001953125,297.2882080078125,288.32183837890625,1.0,0.7676023840904236,1.0,1.0,0.0,1.0,-3.948697566986084,3.948685884475708,1.1659194569801912e-05,2.7496261596679688,0.4006898701190948,0.4006898701190948,0.0,301.3134155273437,308.0,12341.6064453125,-0.0,5560.216796875,1.0,283.1499938964844,287.6920471191406,289.8087463378906,290.70343017578125,293.1499938964844,293.1499938964844,283.1499938964844,18012.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5087473392486572,1.0,0.0,0.0,0.6494212746620178,0.6494250893592834,2.814145005913815e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3659.40234375,0.0,31.48377799987793,1895.4371337890625,0.0,534.4957885742188,0.2677478790283203,1.0,0.0,3.0,1.0,0.0
11981940,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3215026855469,0.6738466620445251,0.283421128988266,0.2625305652618408,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3215026855469,0.8542776107788086,0.5925269722938538,0.5668660402297974,297.48858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3215026855469,0.9060984253883362,0.709108293056488,0.4982464015483856,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3215026855469,0.7475777268409729,0.3906736969947815,0.3772827684879303,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3215026855469,0.6638256311416626,0.2711930871009826,1.2563941478729248,288.3215026855469,288.3563232421875,291.4029846191406,286.8142395019531,291.40313720703125,297.2873229980469,288.3215026855469,1.0,0.7684940695762634,1.0,1.0,0.0,1.0,-3.95038652420044,3.950374841690064,1.166907350125257e-05,2.75076675415039,0.4003896415233612,0.4003896415233612,0.0,302.8324584960937,308.0,12328.677734375,-0.0,5575.89697265625,1.0,283.1499938964844,287.6916198730469,289.8125,290.7066345214844,293.1499938964844,293.1499938964844,283.1499938964844,18015.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5085524916648865,1.0,0.0,0.0,0.6487765908241272,0.6487804055213928,2.8085606729177925e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3659.865966796875,0.0,31.4434757232666,1895.4371337890625,0.0,533.8651733398438,0.2676791548728943,1.0,0.0,3.0,1.0,0.0
11982000,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3212890625,0.6729996800422668,0.2832808792591095,0.262460321187973,297.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3212585449219,0.853108823299408,0.5919116139411926,0.5663477778434753,297.4870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3212585449219,0.905950129032135,0.7110977172851562,0.4996639788150787,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3212890625,0.7468276619911194,0.3906681537628174,0.3773359358310699,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3212890625,0.6631364822387695,0.2712153792381286,1.256765365600586,288.3212585449219,288.3627014160156,291.3977966308594,286.818115234375,291.3979797363281,297.28643798828125,288.3212585449219,1.0,0.7693819403648376,1.0,1.0,0.0,1.0,-3.952054977416992,3.952043294906616,1.167883056041319e-05,2.75189208984375,0.4000460803508758,0.4000460803508758,0.0,304.3504943847656,311.0,12314.1474609375,-0.0,5591.5166015625,1.0,283.1499938964844,287.6913452148437,289.8160400390625,290.7095642089844,293.1499938964844,293.1499938964844,283.1499938964844,18018.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5083270072937012,1.0,0.0,0.0,0.648030698299408,0.6480345129966736,2.8021064579775163e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3660.2099609375,0.0,31.39636993408203,1895.4371337890625,0.0,533.1363525390625,0.2675979435443878,1.0,0.0,3.0,1.0,0.0
11982060,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3211975097656,0.6721582412719727,0.2831384241580963,0.2623879909515381,297.0631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3211975097656,0.8519499897956848,0.5912948250770569,0.5658279657363892,297.4854431152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3211975097656,0.9058017134666444,0.7130759954452515,0.5010736584663391,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3211975097656,0.7460834980010986,0.3906598091125488,0.3773862719535827,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3211975097656,0.6624540686607361,0.271237313747406,1.2571345567703247,288.3211975097656,288.3694763183594,291.3923645019531,286.82177734375,291.3925476074219,297.2855224609375,288.3211975097656,1.0,0.7702655792236328,1.0,1.0,0.0,1.0,-3.953701257705689,3.953689575195313,1.1688461199810264e-05,2.7530016899108887,0.3996517360210418,0.3996517360210418,0.0,305.8671569824219,311.0,12297.779296875,-0.0,5607.068359375,1.0,283.1499938964844,287.69122314453125,289.8193359375,290.7120666503906,293.1499938964844,293.1499938964844,283.1499938964844,18022.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5080610513687134,1.0,0.0,0.0,0.6471646428108215,0.6471684575080872,2.7946216007990188e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3660.41259765625,0.0,31.341175079345703,1895.4371337890625,0.0,532.2778930664062,0.2675018608570099,1.0,0.0,3.0,1.0,0.0
11982120,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3212280273437,0.6713228225708008,0.2829943001270294,0.2623140513896942,297.0624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3212280273437,0.8508012294769287,0.59067702293396,0.5653071403503418,297.4838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3212280273437,0.9056537747383118,0.7150445580482483,0.502476692199707,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3212280273437,0.745345413684845,0.3906492590904236,0.3774344325065613,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3212280273437,0.6617783308029175,0.2712591588497162,1.257502794265747,288.3212280273437,288.3765563964844,291.3866577148437,286.8251647949219,291.3868408203125,297.2846374511719,288.3212585449219,1.0,0.7711458802223206,1.0,1.0,0.0,1.0,-3.9553310871124254,3.955319166183472,1.169799634226365e-05,2.7540993690490723,0.3992115557193756,0.3992115557193756,0.0,307.3827819824219,314.0,12279.740234375,-0.0,5622.57177734375,1.0,283.1499938964844,287.69122314453125,289.8223571777344,290.7142639160156,293.1499938964844,293.1499938964844,283.1499938964844,18025.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.507762610912323,1.0,0.0,0.0,0.6461917161941528,0.6461955308914185,2.7862254725619096e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3660.489501953125,0.0,31.2788200378418,1895.4371337890625,0.0,531.31640625,0.2673925459384918,1.0,0.0,3.0,1.0,0.0
11982180,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3214111328125,0.6704932451248169,0.2828483879566192,0.2622383832931518,297.061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3214416503906,0.8496624231338501,0.5900583863258362,0.5647853016853333,297.4822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3214416503906,0.9055058360099792,0.7170020937919617,0.5038718581199646,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3214416503906,0.7446133494377136,0.3906364440917969,0.3774802982807159,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3214111328125,0.6611095070838928,0.2712810635566711,1.2578706741333008,288.3214416503906,288.3840026855469,291.3806457519531,286.82830810546875,291.3808288574219,297.28375244140625,288.32147216796875,1.0,0.772022545337677,1.0,1.0,0.0,1.0,-3.956943035125733,3.956931352615357,1.1707431440299844e-05,2.7551848888397217,0.3987177014350891,0.3987177014350891,0.0,308.8970642089844,314.0,12259.7861328125,-0.0,5638.021484375,1.0,283.1499938964844,287.6913757324219,289.8251342773437,290.7160949707031,293.1499938964844,293.1499938964844,283.1499938964844,18029.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5074207186698914,1.0,0.0,0.0,0.6450923085212708,0.6450960636138916,2.7767523391730723e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3660.4189453125,0.0,31.207977294921875,1895.4371337890625,0.0,530.2171020507812,0.2672675251960754,1.0,0.0,3.0,1.0,0.0
11982240,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.32177734375,0.6696698665618896,0.2827011048793793,0.2621614634990692,297.0611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.32177734375,0.848533570766449,0.5894391536712646,0.5642628073692322,297.4806823730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.32177734375,0.9053584933280944,0.7189501523971558,0.5052605271339417,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.32177734375,0.7438873648643494,0.3906218409538269,0.3775243759155273,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.32177734375,0.6604475975036621,0.2713031768798828,1.2582391500473022,288.32177734375,288.39178466796875,291.3743591308594,286.8312072753906,291.37457275390625,297.2828674316406,288.3218078613281,1.0,0.772896409034729,1.0,1.0,0.0,1.0,-3.9585423469543457,3.9585306644439697,1.1716793778759891e-05,2.756261348724365,0.3981757462024688,0.3981757462024688,0.0,310.4103698730469,302.0,12238.1025390625,-0.0,5653.43505859375,1.0,283.1499938964844,287.6916809082031,289.82763671875,290.717529296875,293.1499938964844,293.1499938964844,283.1499938964844,18032.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5070437788963318,1.0,0.0,0.0,0.6438813209533691,0.6438851356506348,2.7663370261166165e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3660.21875,0.0,31.12969970703125,1895.4371337890625,0.0,529.0076293945312,0.2671286165714264,1.0,0.0,3.0,1.0,0.0
11982300,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.32196044921875,0.6702558994293213,0.282554566860199,0.2619752585887909,297.0605773925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.32196044921875,0.8490995168685913,0.5888194441795349,0.5636256337165833,297.4790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.32196044921875,0.9072310328483582,0.7208887934684753,0.5065580010414124,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.32196044921875,0.7445948123931885,0.3906055092811584,0.3774524331092834,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.32196044921875,0.6611437201499939,0.2713257670402527,1.2580665349960327,288.32196044921875,288.3999328613281,291.3677978515625,286.8338623046875,291.3680114746094,297.2820129394531,288.32196044921875,1.0,0.7720499038696289,1.0,1.0,0.0,1.0,-3.958859443664551,3.958847761154175,1.1718667337845544e-05,2.7564809322357178,0.3975768983364105,0.3975768983364105,0.0,308.9789733886719,302.0,12213.1767578125,-0.0,5644.767578125,1.0,283.1499938964844,287.6920471191406,289.82989501953125,290.7186279296875,293.1499938964844,293.1499938964844,283.1499938964844,18036.416015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.506626546382904,1.0,0.0,0.0,0.6425445079803467,0.6425483226776123,2.7548624714768263e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3659.86279296875,0.0,31.04315757751465,1895.4371337890625,0.0,527.67236328125,0.26697438955307,1.0,0.0,3.0,1.0,0.0
