time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11982360,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3218688964844,0.6715723276138306,0.2824195027351379,0.2617407739162445,297.0600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3218688964844,0.8505374789237976,0.5882064700126648,0.5629345178604126,297.4775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3218688964844,0.9102070331573486,0.7228246331214905,0.5078092813491821,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3218688964844,0.7460432648658752,0.3905955553054809,0.3773257434368133,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3218688964844,0.6625446677207947,0.2713577449321747,1.2576457262039185,288.3218688964844,288.4084167480469,291.3609619140625,286.83624267578125,291.3611755371094,297.28125,288.32183837890625,1.0,0.770652711391449,1.0,1.0,0.0,1.0,-3.958576440811157,3.958564758300781,1.1716876542777754e-05,2.756242275238037,0.3969129621982574,0.3969129621982574,0.0,306.0705261230469,290.0,12185.5185546875,-0.0,5624.16796875,1.0,283.1499938964844,287.6922607421875,289.8318176269531,290.71923828125,293.1499938964844,293.1499938964844,283.1499938964844,18040.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5061614513397217,1.0,0.0,0.0,0.6410597562789917,0.6410635709762573,2.7421453552278773e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3659.3056640625,0.0,30.947078704833984,1895.4371337890625,0.0,526.1878662109375,0.2668027579784393,1.0,0.0,3.0,1.0,0.0
11982420,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.32177734375,0.6733764410018921,0.282297134399414,0.2614838480949402,297.05975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.32177734375,0.8525535464286804,0.5876017212867737,0.5622153878211975,297.47613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.32177734375,0.91396826505661,0.7247589230537415,0.5090331435203552,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.32177734375,0.747986912727356,0.3905936479568481,0.3771708607673645,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.32177734375,0.6644195318222046,0.2714013755321502,1.2571059465408323,288.32177734375,288.4172668457031,291.35382080078125,286.8384094238281,291.3540344238281,297.2806091308594,288.32177734375,1.0,0.7688333988189697,1.0,1.0,0.0,1.0,-3.957996368408203,3.957984447479248,1.1713306776073296e-05,2.7557895183563232,0.3961857259273529,0.3961857259273529,0.0,302.2601623535156,290.0,12155.4990234375,-0.0,5596.51123046875,1.0,283.1499938964844,287.6924743652344,289.8334655761719,290.7193603515625,293.1499938964844,293.1499938964844,283.1499938964844,18044.662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5056410431861877,1.0,0.0,0.0,0.6394293308258057,0.6394330859184265,2.7282146319862484e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3658.561767578125,0.0,30.84146881103516,1895.4371337890625,0.0,524.531982421875,0.2666133344173431,1.0,0.0,3.0,1.0,0.0
11982480,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.32183837890625,0.6755502820014954,0.2821866273880005,0.2612152993679046,297.0594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.32183837890625,0.855008065700531,0.5870053172111511,0.5614802837371826,297.47479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.32183837890625,0.9183501601219176,0.7266916632652283,0.5102384686470032,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.32183837890625,0.7503093481063843,0.3905999362468719,0.3769999146461487,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3218078613281,0.6666575074195862,0.2714569270610809,1.2565062046051023,288.32183837890625,288.4264831542969,291.3464050292969,286.8402709960937,291.3466186523437,297.280029296875,288.32183837890625,1.0,0.7667317390441895,1.0,1.0,0.0,1.0,-3.957255125045776,3.9572434425354,1.170877385447966e-05,2.755220651626587,0.3953962624073028,0.3953962624073028,0.0,297.84246826171875,278.0,12123.25,-0.0,5564.236328125,1.0,283.1499938964844,287.6928405761719,289.83477783203125,290.71905517578125,293.1499938964844,293.1499938964844,283.1499938964844,18048.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5050623416900635,1.0,0.0,0.0,0.6376560926437378,0.6376599073410034,2.7131044078032573e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3657.64892578125,0.0,30.726518630981445,1895.4371337890625,0.0,522.6969604492188,0.2664062976837158,1.0,0.0,3.0,1.0,0.0
11982540,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3220520019531,0.678058922290802,0.2820880115032196,0.2609395682811737,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3220520019531,0.8578619956970215,0.5864177942276001,0.5607344508171082,297.4735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3220520019531,0.9232890009880066,0.7286230325698853,0.5114286541938782,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3220520019531,0.7529793381690979,0.3906147480010986,0.376817911863327,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3220520019531,0.6692277193069458,0.2715250253677368,1.2558720111846924,288.3220520019531,288.43603515625,291.33868408203125,286.8419189453125,291.33892822265625,297.2795715332031,288.32208251953125,1.0,0.7644039988517761,1.0,1.0,0.0,1.0,-3.9564108848571777,3.9563992023468018,1.1703622476488816e-05,2.7545764446258545,0.3945410847663879,0.3945410847663879,0.0,292.9366760253906,278.0,12088.7275390625,-0.0,5528.341796875,1.0,283.1499938964844,287.693359375,289.8357849121094,290.71826171875,293.1499938964844,293.1499938964844,283.1499938964844,18053.326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5044187307357788,1.0,0.0,0.0,0.6357321739196777,0.6357359886169434,2.6967573063529933e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3656.56689453125,0.0,30.60171127319336,1895.4371337890625,0.0,520.6637573242188,0.2661804854869842,1.0,0.0,3.0,1.0,0.0
11982600,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3224792480469,0.6808264255523682,0.2819994986057281,0.2606620192527771,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.322509765625,0.8610289692878723,0.5858384370803833,0.5599843859672546,297.4722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.322509765625,0.928642213344574,0.7305525541305542,0.5126088857650757,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3224792480469,0.7559251189231873,0.3906371891498565,0.3766313791275024,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3224792480469,0.672059178352356,0.2716045081615448,1.2552330493927002,288.322509765625,288.4459533691406,291.3306884765625,286.8432922363281,291.3309326171875,297.2791748046875,288.322509765625,1.0,0.761936604976654,1.0,1.0,0.0,1.0,-3.955534219741821,3.955522537231445,1.1698276466631796e-05,2.753908395767212,0.3936229944229126,0.3936229944229126,0.0,287.7270812988281,266.0,12052.0732421875,-0.0,5490.30517578125,1.0,283.1499938964844,287.6941223144531,289.8365478515625,290.7170715332031,293.1499938964844,293.1499938964844,283.1499938964844,18057.71484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5037147998809814,1.0,0.0,0.0,0.6336649656295776,0.6336687803268433,2.6792477569870243e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3655.334228515625,0.0,30.46756935119629,1895.4371337890625,0.0,518.4493408203125,0.2659368813037872,1.0,0.0,3.0,1.0,0.0
11982660,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3231811523437,0.683840274810791,0.2819210886955261,0.2603847086429596,297.059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3231811523437,0.8644981384277344,0.5852676630020142,0.5592327117919922,297.4711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3231811523437,0.934351086616516,0.7324799299240112,0.5137805342674255,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3231811523437,0.7591391801834106,0.3906674981117248,0.3764427006244659,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3231811523437,0.6751419305801392,0.2716957032680511,1.2546017169952393,288.3231811523437,288.45623779296875,291.3223876953125,286.8443908691406,291.3226623535156,297.2788391113281,288.3232421875,1.0,0.7593564987182617,1.0,1.0,0.0,1.0,-3.954652547836304,3.954640865325928,1.1692898624460211e-05,2.7532358169555664,0.3926375210285187,0.3926375210285187,0.0,282.2711486816406,266.0,12013.18359375,-0.0,5450.603515625,1.0,283.1499938964844,287.6950988769531,289.8370361328125,290.7154541015625,293.1499938964844,293.1499938964844,283.1499938964844,18062.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5029453635215759,1.0,0.0,0.0,0.6314437985420227,0.6314476132392883,2.6604977776401032e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3653.94580078125,0.0,30.32339096069336,1895.4371337890625,0.0,516.039794921875,0.2656743824481964,1.0,0.0,3.0,1.0,0.0
11982720,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3240966796875,0.6870611310005188,0.2818511426448822,0.2601096034049988,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3241271972656,0.8682277798652649,0.5847044587135315,0.5584823489189148,297.47003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3241577148437,0.9403111338615416,0.7344048023223877,0.5149461627006531,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3241271972656,0.7625871896743774,0.3907046020030975,0.3762546181678772,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3240966796875,0.6784393191337585,0.2717970609664917,1.2539887428283691,288.3241271972656,288.4668884277344,291.3138122558594,286.8452453613281,291.3140869140625,297.2785339355469,288.3241882324219,1.0,0.7567076086997986,1.0,1.0,0.0,1.0,-3.9537932872772217,3.9537816047668457,1.168765447800979e-05,2.7525782585144043,0.3915886580944061,0.3915886580944061,0.0,276.664306640625,254.0,11972.20703125,-0.0,5409.97119140625,1.0,283.1499938964844,287.6963195800781,289.8372802734375,290.7134704589844,293.1499938964844,293.1499938964844,283.1499938964844,18066.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5021196007728577,1.0,0.0,0.0,0.6290802955627441,0.629084050655365,2.6406180353433232e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3652.41748046875,0.0,30.17003631591797,1895.4371337890625,0.0,513.4667358398438,0.2653945982456207,1.0,0.0,3.0,1.0,0.0
11982780,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3253479003906,0.6904877424240112,0.2817899882793426,0.2598378956317901,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.32537841796875,0.8722211122512817,0.5841494798660278,0.5577347278594971,297.4689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.32537841796875,0.9464706778526306,0.7363266944885254,0.5161060094833374,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3253479003906,0.7662734389305115,0.3907489478588104,0.376068502664566,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3253479003906,0.6819518208503723,0.2719092071056366,1.253401517868042,288.32537841796875,288.4778747558594,291.304931640625,286.8458251953125,291.3052062988281,297.2782897949219,288.3254699707031,1.0,0.754002571105957,1.0,1.0,0.0,1.0,-3.952972173690796,3.95296049118042,1.1682635886245407e-05,2.7519474029541016,0.3904695212841034,0.3904695212841034,0.0,270.93231201171875,254.0,11928.96484375,-0.0,5368.6318359375,1.0,283.1499938964844,287.69781494140625,289.8372802734375,290.71112060546875,293.1499938964844,293.1499938964844,283.1499938964844,18070.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5012302398681641,1.0,0.0,0.0,0.6265586018562317,0.6265623569488525,2.6194907576382324e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3650.736572265625,0.0,30.00653076171875,1895.4371337890625,0.0,510.7102661132813,0.2650956213474273,1.0,0.0,3.0,1.0,0.0
11982840,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.32684326171875,0.6940984129905701,0.2817359268665313,0.2595699727535248,297.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3268737792969,0.8764578700065613,0.5836014747619629,0.5569908022880554,297.4679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3268737792969,0.952749490737915,0.7382454872131348,0.5172616839408875,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.32684326171875,0.77018141746521,0.3907993137836456,0.3758851885795593,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3268127441406,0.6856591701507568,0.272030234336853,1.2528411149978638,288.3268737792969,288.4892578125,291.2957763671875,286.8461608886719,291.2960510253906,297.278076171875,288.32696533203125,1.0,0.7512642741203308,1.0,1.0,0.0,1.0,-3.952195405960083,3.952183723449707,1.1677881047944538e-05,2.751347541809082,0.3892876803874969,0.3892876803874969,0.0,265.1273193359375,242.0,11883.6962890625,-0.0,5326.955078125,1.0,283.1499938964844,287.6995849609375,289.8370666503906,290.7084045410156,293.1499938964844,293.1499938964844,283.1499938964844,18074.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5002912282943726,1.0,0.0,0.0,0.6238993406295776,0.6239030957221985,2.5973022843572835e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3648.922607421875,0.0,29.83432960510254,1895.4371337890625,0.0,507.81634521484375,0.2647802233695984,1.0,0.0,3.0,1.0,0.0
11982900,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.32861328125,0.6978970170021057,0.2816895246505737,0.2593066692352295,297.0601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.32867431640625,0.8809478282928467,0.5830613374710083,0.5562516450881958,297.4669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.32867431640625,0.9591031074523926,0.7401607036590576,0.5184129476547241,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3286437988281,0.774320662021637,0.390856385231018,0.3757057189941406,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.32861328125,0.689566433429718,0.2721609473228454,1.2523128986358645,288.32867431640625,288.5009765625,291.28631591796875,286.8462219238281,291.2865905761719,297.2779235839844,288.32879638671875,1.0,0.748498797416687,1.0,1.0,0.0,1.0,-3.951473474502564,3.951461791992188,1.1673451808746904e-05,2.750786066055298,0.388034850358963,0.388034850358963,0.0,259.2601318359375,242.0,11836.1748046875,-0.0,5285.0478515625,1.0,283.1499938964844,287.7015991210937,289.8365783691406,290.7052917480469,293.1499938964844,293.1499938964844,283.1499938964844,18079.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4992938637733459,1.0,0.0,0.0,0.6210837364196777,0.6210874915122986,2.573912460945849e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3646.95751953125,0.0,29.65229797363281,1895.4371337890625,0.0,504.7610168457031,0.2644462287425995,1.0,0.0,3.0,1.0,0.0
11982960,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3306884765625,0.7018766403198242,0.2816498577594757,0.2590480148792267,297.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.33074951171875,0.8856884241104126,0.5825282335281372,0.5555175542831421,297.4659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3307800292969,0.9654747843742372,0.7420722246170044,0.5195605158805847,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3307189941406,0.7786895632743835,0.3909195065498352,0.3755303919315338,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3306884765625,0.6936675906181335,0.2723002433776855,1.2518160343170166,288.33074951171875,288.5130920410156,291.27655029296875,286.8460388183594,291.27685546875,297.2777709960937,288.3309020996094,1.0,0.7457162141799927,1.0,1.0,0.0,1.0,-3.950807571411133,3.950795888900757,1.1669354535115415e-05,2.7502636909484863,0.3867151141166687,0.3867151141166687,0.0,253.35400390625,230.0,11786.5361328125,-0.0,5243.06787109375,1.0,283.1499938964844,287.70391845703125,289.8358459472656,290.7018127441406,293.1499938964844,293.1499938964844,283.1499938964844,18083.28125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4982454478740692,1.0,0.0,0.0,0.6181237697601318,0.6181275248527527,2.5494374611412244e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3644.85107421875,0.0,29.461315155029297,1895.4371337890625,0.0,501.5696716308594,0.264095276594162,1.0,0.0,3.0,1.0,0.0
11983020,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.33306884765625,0.7060383558273315,0.2816168665885925,0.2587942481040954,297.0609741210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3331298828125,0.8906865119934082,0.5820024013519287,0.5547890067100525,297.46502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3331604003906,0.9718202948570251,0.7439799308776855,0.5207045078277588,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3330993652344,0.783294677734375,0.390988826751709,0.3753596246242523,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.33306884765625,0.6979644298553467,0.2724480628967285,1.251352071762085,288.3331298828125,288.5255432128906,291.2664794921875,286.8455505371094,291.26678466796875,297.27764892578125,288.3332824707031,1.0,0.7429215908050537,1.0,1.0,0.0,1.0,-3.95020055770874,3.950188875198364,1.1665608326438814e-05,2.7497830390930176,0.3853264451026916,0.3853264451026916,0.0,247.41944885253903,230.0,11734.732421875,-0.0,5201.09423828125,1.0,283.1499938964844,287.7064819335937,289.8348388671875,290.69793701171875,293.1499938964844,293.1499938964844,283.1499938964844,18087.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4971452355384826,1.0,0.0,0.0,0.6150166392326355,0.6150203943252563,2.523871245330157e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3642.598388671875,0.0,29.26131248474121,1895.4371337890625,0.0,498.242919921875,0.2637272179126739,1.0,0.0,3.0,1.0,0.0
11983080,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.335693359375,0.7103597521781921,0.2815898060798645,0.2585451006889343,297.0614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.33575439453125,0.8959478735923767,0.5814832448959351,0.5540658831596375,297.4640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3357849121094,0.9780964255332948,0.7458838224411011,0.5218453407287598,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3357238769531,0.7881410717964172,0.3910638093948364,0.3751933872699737,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.335693359375,0.7024571299552917,0.2726035416126251,1.2509188652038574,288.33575439453125,288.53839111328125,291.2561340332031,286.8448181152344,291.2564392089844,297.2775573730469,288.3359375,1.0,0.7401190400123596,1.0,1.0,0.0,1.0,-3.949650287628174,3.949638605117798,1.1662197721307166e-05,2.74934196472168,0.3838728070259094,0.3838728070259094,0.0,241.4667053222656,218.0,11680.888671875,-0.0,5159.1865234375,1.0,283.1499938964844,287.70928955078125,289.8336181640625,290.6937255859375,293.1499938964844,293.1499938964844,283.1499938964844,18091.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4959993660449981,1.0,0.0,0.0,0.6117737293243408,0.6117774844169617,2.4973253687221586e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3640.207275390625,0.0,29.05313873291016,1895.4371337890625,0.0,494.80224609375,0.2633436620235443,1.0,0.0,3.0,1.0,0.0
11983140,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.338623046875,0.7147140502929688,0.2815694808959961,0.258301317691803,297.0619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3387145996094,0.9014872312545776,0.5809717178344727,0.5533491373062134,297.46319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3387451171875,0.9842697978019714,0.7477834224700928,0.5229824781417847,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.33868408203125,0.7932418584823608,0.3911454081535339,0.3750325441360473,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.338623046875,0.7071537971496582,0.2727676630020141,1.250521183013916,288.3387145996094,288.5516052246094,291.2454833984375,286.84381103515625,291.24578857421875,297.2774658203125,288.3388977050781,1.0,0.7373104691505432,1.0,1.0,0.0,1.0,-3.949165344238281,3.949153661727905,1.1659173651423773e-05,2.74894642829895,0.3823447227478027,0.3823447227478027,0.0,235.4969482421875,218.0,11624.751953125,-0.0,5117.3779296875,1.0,283.1499938964844,287.7123718261719,289.83209228515625,290.6890563964844,293.1499938964844,293.1499938964844,283.1499938964844,18095.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4947963058948517,1.0,0.0,0.0,0.608374834060669,0.6083785891532898,2.4696531042422976e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3637.65625,0.0,28.83560943603516,1895.4371337890625,0.0,491.2160339355469,0.2629423439502716,1.0,0.0,3.0,1.0,0.0
11983200,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.7191235423088074,0.2815548479557037,0.2580622136592865,297.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3419189453125,0.9074427485466005,0.5804668068885803,0.5526381134986877,297.4622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3419494628906,0.99030202627182,0.7496790885925293,0.5241166353225708,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418884277344,0.7986021041870117,0.3912327289581299,0.3748766183853149,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.7119845151901245,0.2729390561580658,1.2501540184020996,288.3419189453125,288.5652160644531,291.2344970703125,286.842529296875,291.2348327636719,297.27740478515625,288.3421325683594,1.0,0.7344983816146851,1.0,1.0,0.0,1.0,-3.948737859725952,3.948726177215576,1.165649064205354e-05,2.748591423034668,0.3807513117790222,0.3807513117790222,0.0,229.5183868408203,206.0,11566.5986328125,-0.0,5075.69775390625,1.0,283.1499938964844,287.7157287597656,289.8302917480469,290.6840209960937,293.1499938964844,293.1499938964844,283.1499938964844,18099.1484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4935474991798401,1.0,0.0,0.0,0.6048439145088196,0.6048476696014404,2.4410692134324563e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3634.967041015625,0.0,28.6103572845459,1895.4371337890625,0.0,487.5217895507813,0.2625263035297394,1.0,0.0,3.0,1.0,0.0
11983260,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3453369140625,0.7236524224281311,0.2815466523170471,0.2578284740447998,297.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.914081871509552,0.5799695253372192,0.551933765411377,297.46142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.345458984375,0.996163845062256,0.7515704035758972,0.5252473950386047,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34539794921875,0.8042354583740234,0.3913267254829407,0.3747264146804809,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3453369140625,0.7168290019035339,0.2731187641620636,1.2498219013214111,288.3454284667969,288.57916259765625,291.2232360839844,286.8409729003906,291.2236022949219,297.27734375,288.3456726074219,1.0,0.731684148311615,1.0,1.0,0.0,1.0,-3.948376178741455,3.948364496231079,1.165419689641567e-05,2.7482824325561523,0.3790830075740814,0.3790830075740814,0.0,223.53091430664065,206.0,11506.169921875,-0.0,5034.16845703125,1.0,283.1499938964844,287.7193603515625,289.8282165527344,290.6785888671875,293.1499938964844,293.1499938964844,283.1499938964844,18102.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4922413229942322,1.0,0.0,0.0,0.6011611223220825,0.6011648774147034,2.4114333641023226e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3632.11865234375,0.0,28.376270294189453,1895.4371337890625,0.0,483.6882629394531,0.2620934844017029,1.0,0.0,3.0,1.0,0.0
11983320,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487243652344,0.7277428507804871,0.2815333902835846,0.2576258778572082,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.9203333258628844,0.5794686079025269,0.5512636303901672,297.46142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34881591796875,0.9990000128746032,0.7535429000854492,0.5235815644264221,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487548828125,0.8093235492706299,0.39141646027565,0.3746095299720764,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487243652344,0.721135139465332,0.2732956409454345,1.2496533393859863,288.3487854003906,288.593505859375,291.211669921875,286.8391418457031,291.2120361328125,297.2774963378906,288.3488464355469,1.0,0.7286668419837952,1.0,1.0,0.0,1.0,-3.944819688796997,3.944808006286621,1.1633720532699954e-05,2.7459909915924072,0.3773419559001922,0.3773419559001922,0.0,218.18263244628903,194.0,11440.962890625,-0.0,4986.9345703125,1.0,283.1499938964844,287.7230834960937,289.82586669921875,290.6727294921875,293.1499938964844,293.1499938964844,283.1499938964844,18106.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4908879101276397,1.0,0.0,0.0,0.5973437428474426,0.5973474979400635,2.380905073096073e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3629.114990234375,0.0,28.13462257385254,1895.4371337890625,0.0,479.7488403320313,0.2616463303565979,1.0,0.0,3.0,1.0,0.0
11983380,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3488464355469,0.7308794856071472,0.2814901173114776,0.2574555873870849,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34881591796875,0.9251599311828612,0.5789385437965393,0.5506298542022705,297.468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34881591796875,0.9990000128746032,0.7561585903167725,0.5161089897155762,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3488464355469,0.8131371140480042,0.3914788663387298,0.3745287656784057,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3488464355469,0.7244334816932678,0.2734512984752655,1.249668836593628,288.34881591796875,288.6082458496094,291.1997985839844,286.8370361328125,291.2001647949219,297.2801818847656,288.34869384765625,1.0,0.7250840067863464,1.0,1.0,0.0,1.0,-3.933530569076538,3.933519124984741,1.1567253750399686e-05,2.7381410598754883,0.375466525554657,0.375466525554657,0.0,213.828857421875,194.0,11364.455078125,-0.0,4923.40771484375,1.0,283.1499938964844,287.7254943847656,289.8231811523437,290.6662902832031,293.1499938964844,293.1499938964844,283.1499938964844,18111.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4894726276397705,1.0,0.0,0.0,0.5933002233505249,0.5933039784431458,2.3487809031053075e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3625.63720703125,0.0,27.881032943725582,1895.4371337890625,0.0,475.66448974609375,0.2611787021160126,1.0,0.0,3.0,1.0,0.0
11983440,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3479309082031,0.7343416213989258,0.2814382910728454,0.2572592794895172,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.347900390625,0.9305408596992492,0.5783975720405579,0.5499681234359741,297.4808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.347900390625,0.9990000128746032,0.7594344615936279,0.5078728795051575,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.347900390625,0.8172485828399658,0.3915324211120605,0.3744220733642578,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3479309082031,0.7280346155166626,0.2736120820045471,1.2496064901351929,288.347900390625,288.62335205078125,291.1876220703125,286.8346862792969,291.18798828125,297.2860717773437,288.3477478027344,1.0,0.7212172150611877,1.0,1.0,0.0,1.0,-3.921172380447388,3.921160936355591,1.1494558748381678e-05,2.729492425918579,0.3734700381755829,0.3734700381755829,0.0,209.16700744628903,182.0,11284.611328125,-0.0,4854.7353515625,1.0,283.1499938964844,287.7266540527344,289.8199768066406,290.6589050292969,293.1499938964844,293.1499938964844,283.1499938964844,18117.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4879615604877472,1.0,0.0,0.0,0.5890063047409058,0.5890100598335266,2.3149061334493133e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3621.75341796875,0.0,27.61370277404785,1895.4371337890625,0.0,471.3430480957031,0.2606872320175171,1.0,0.0,3.0,1.0,0.0
11983500,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3469543457031,0.7381492257118225,0.2813845872879028,0.2570500075817108,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3469543457031,0.936433970928192,0.5778515934944153,0.5492902398109436,297.49786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.9990000128746032,0.7631955742835999,0.4990569353103637,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3469543457031,0.8216716051101685,0.3915804922580719,0.3742998540401459,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3469543457031,0.7319620847702026,0.2737845778465271,1.2495410442352295,288.3469543457031,288.6388244628906,291.1751403808594,286.83203125,291.1755065917969,297.2940368652344,288.3467712402344,1.0,0.7171120643615723,1.0,1.0,0.0,1.0,-3.907979011535645,3.907967567443848,1.141719531005947e-05,2.720256328582764,0.3713581264019012,0.3713581264019012,0.0,204.25392150878903,182.0,11201.1259765625,-0.0,4782.2958984375,1.0,283.1499938964844,287.7276916503906,289.81597900390625,290.6499938964844,293.1499938964844,293.1499938964844,283.1499938964844,18122.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4862949550151825,1.0,0.0,0.0,0.5844863653182983,0.5844901204109192,2.279513822145418e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3597.413818359375,0.0,27.33362197875977,1895.4371337890625,0.0,466.6235656738281,0.2601720988750458,1.0,0.0,3.0,1.0,0.0
11983560,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3461608886719,0.742315411567688,0.2813338041305542,0.2568350732326507,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3461303710937,0.9427704215049744,0.5773056745529175,0.5486036539077759,297.5175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3461303710937,0.9990000128746032,0.7673308849334717,0.4897302091121673,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3461608886719,0.8264201879501343,0.3916258215904236,0.3741673231124878,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3461608886719,0.7362326979637146,0.2739724218845367,1.2495055198669434,288.3461303710937,288.6546936035156,291.162353515625,286.8290710449219,291.1627197265625,297.3034973144531,288.3459777832031,1.0,0.7128123044967651,1.0,1.0,0.0,1.0,-3.894109964370728,3.89409852027893,1.1336143870721573e-05,2.710544347763061,0.3691309988498688,0.3691309988498688,0.0,199.1448974609375,170.0,11114.0556640625,-0.0,4707.015625,1.0,283.1499938964844,287.7289428710937,289.8108825683594,290.63916015625,293.1499938964844,293.1499938964844,283.1499938964844,18128.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4843660295009613,1.0,0.0,0.0,0.5797451734542847,0.5797489285469055,2.242682306530241e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3568.819580078125,0.0,27.04119300842285,1895.4371337890625,0.0,461.2215576171875,0.259633719921112,1.0,0.0,3.0,1.0,0.0
11983620,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3455810546875,0.7468588352203369,0.2812885344028473,0.2566191554069519,297.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3455505371094,0.949475646018982,0.5767626762390137,0.5479134321212769,297.5389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3455505371094,0.9990000128746032,0.7717666625976562,0.4799474477767944,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3455810546875,0.8315209150314331,0.3916692733764648,0.3740276396274566,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3455810546875,0.740870475769043,0.274177223443985,1.2495180368423462,288.3455505371094,288.67095947265625,291.14923095703125,286.82586669921875,291.1496276855469,297.31396484375,288.3454284667969,1.0,0.7083513736724854,1.0,1.0,0.0,1.0,-3.879680395126343,3.879669189453125,1.125212020269828e-05,2.7004387378692627,0.3667894005775451,0.3667894005775451,0.0,193.88497924804688,170.0,11023.5576171875,-0.0,4629.5986328125,1.0,283.1499938964844,287.7304382324219,289.8050537109375,290.6270751953125,293.1499938964844,293.1499938964844,283.1499938964844,18133.458984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4821455478668213,1.0,0.0,0.0,0.5747888684272766,0.5747925639152527,2.2045004044457528e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3538.767578125,0.0,26.736963272094727,1895.4371337890625,0.0,455.0823364257813,0.2590730488300323,1.0,0.0,3.0,1.0,0.0
11983680,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3452453613281,0.7517991065979004,0.2812499403953552,0.2564051151275635,297.0638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.34521484375,0.9564658403396606,0.5762240886688232,0.5472230315208435,297.5615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.34521484375,0.9990000128746032,0.7764492034912109,0.4697586596012115,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3452453613281,0.8370059728622437,0.3917107582092285,0.3738825917243957,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3452453613281,0.7459014058113098,0.2743989527225494,1.2495875358581543,288.34521484375,288.6875915527344,291.13580322265625,286.8223876953125,291.13623046875,297.3251647949219,288.3450927734375,1.0,0.7037575840950012,1.0,1.0,0.0,1.0,-3.864779949188232,3.864768743515015,1.1165680916747078e-05,2.690003156661988,0.3643370866775512,0.3643370866775512,0.0,188.5144195556641,188.0,10929.8583984375,-0.0,4550.62841796875,1.0,283.1499938964844,287.7322082519531,289.798828125,290.6141662597656,293.1499938964844,293.1499938964844,283.1499938964844,18138.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4796532094478607,1.0,0.0,0.0,0.5696306824684143,0.5696343779563904,2.165111112617524e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3507.63330078125,0.0,26.421932220458984,1895.4371337890625,0.0,448.2908325195313,0.2584918439388275,1.0,0.0,3.0,1.0,0.0
11983740,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3478088378906,0.7532292008399963,0.281248539686203,0.256336361169815,297.0643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.34796142578125,0.95822274684906,0.5757238864898682,0.5466830134391785,297.5814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3479919433594,0.9990000128746032,0.781011700630188,0.4668735265731811,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.347900390625,0.8386248350143433,0.391782134771347,0.373881995677948,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3478088378906,0.7475211024284363,0.2746679484844208,1.2504301071166992,288.34796142578125,288.7046203613281,291.1221008300781,286.818603515625,291.1224975585937,297.3359375,288.3483581542969,1.0,0.7031640410423279,1.0,1.0,0.0,1.0,-3.861199378967285,3.861188411712648,1.1143735719088e-05,2.6870429515838623,0.3618122935295105,0.3618122935295105,0.0,187.0122833251953,188.0,10844.0380859375,-0.0,4530.390625,1.0,283.1499938964844,287.7351379394531,289.7924194335937,290.6007385253906,293.1499938964844,293.1499938964844,283.1499938964844,18142.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.476903349161148,1.0,0.0,0.0,0.5643044114112854,0.5643081068992615,2.124811260273418e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3476.26416015625,0.0,26.097732543945312,1895.4371337890625,0.0,440.9175415039063,0.2578922510147095,1.0,0.0,3.0,1.0,0.0
11983800,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3554382324219,0.7524744272232056,0.2812678515911102,0.2563709914684295,297.0650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.355712890625,0.9568588137626648,0.5752560496330261,0.5462571382522583,297.5927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3557434082031,0.9990000128746032,0.7848556041717529,0.4683888554573059,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3555908203125,0.8378451466560364,0.3918733298778534,0.3739859163761139,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3554382324219,0.7470150589942932,0.2749599516391754,1.2518190145492554,288.355712890625,288.7220458984375,291.1080322265625,286.8145446777344,291.10845947265625,297.3426208496094,288.3563537597656,1.0,0.7042362093925476,1.0,1.0,0.0,1.0,-3.864677906036377,3.864666700363159,1.1163356248289348e-05,2.689291477203369,0.3592716157436371,0.3592716157436371,0.0,187.84165954589844,206.0,10763.2763671875,-0.0,4545.95458984375,1.0,283.1499938964844,287.7413635253906,289.7862548828125,290.5876159667969,293.1499938964844,293.1499938964844,283.1499938964844,18145.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4739648699760437,1.0,0.0,0.0,0.5589544773101807,0.5589582324028015,2.0847135573376363e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3447.21240234375,0.0,25.77196311950684,1895.4371337890625,0.0,433.17474365234375,0.2572848498821258,1.0,0.0,3.0,1.0,0.0
11983860,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3659362792969,0.7502136826515198,0.2812971770763397,0.2564713954925537,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.36627197265625,0.953296422958374,0.5748134851455688,0.5459126830101013,297.5958557128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3663330078125,0.9990000128746032,0.7879705429077148,0.4729784727096557,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3661193847656,0.83541339635849,0.3919795453548431,0.374160885810852,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.36590576171875,0.7450330853462219,0.275256484746933,1.2535279989242554,288.36627197265625,288.7398376464844,291.0936889648437,286.8101806640625,291.0941162109375,297.3451232910156,288.3670959472656,1.0,0.7066976428031921,1.0,1.0,0.0,1.0,-3.872980117797852,3.872968912124634,1.1211022865609266e-05,2.6949408054351807,0.3567076027393341,0.3567076027393341,0.0,190.2985382080078,206.0,10684.9482421875,-0.0,4586.3408203125,1.0,283.1499938964844,287.7499694824219,289.7807006835937,290.57537841796875,293.1499938964844,293.1499938964844,283.1499938964844,18146.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4709505438804626,1.0,0.0,0.0,0.5535827279090881,0.5535864233970642,2.044836300285624e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3419.811279296875,0.0,25.44579696655273,1895.4371337890625,0.0,425.3753356933594,0.2566738724708557,1.0,0.0,3.0,1.0,0.0
11983920,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3784484863281,0.7468422651290894,0.2813294529914856,0.2566206157207489,297.0671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3788146972656,0.947982907295227,0.5743898153305054,0.5456337332725525,297.5919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3788757324219,0.9990000128746032,0.7904124855995178,0.4799835085868835,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.378662109375,0.8317546844482422,0.3920985162258148,0.3743939995765686,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.37841796875,0.7419518232345581,0.2755470871925354,1.2554484605789185,288.3788146972656,288.758056640625,291.0790100097656,286.8055419921875,291.0794372558594,297.343994140625,288.3797912597656,1.0,0.7102507948875427,1.0,1.0,0.0,1.0,-3.885019779205322,3.885008335113525,1.1280590115347875e-05,2.7032291889190674,0.3541229367256164,0.3541229367256164,0.0,194.06961059570312,224.0,10608.3310546875,-0.0,4646.572265625,1.0,283.1499938964844,287.7601623535156,289.7757873535156,290.56402587890625,293.1499938964844,293.1499938964844,283.1499938964844,18146.666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4679579436779022,1.0,0.0,0.0,0.548202633857727,0.5482063293457031,2.0052832283568023e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3393.49365234375,0.0,25.12049865722656,1895.4371337890625,0.0,417.77239990234375,0.2560625374317169,1.0,0.0,3.0,1.0,0.0
11983980,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3924560546875,0.7426617741584778,0.2813591659069061,0.256806880235672,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.39288330078125,0.9412502646446228,0.5739799737930298,0.5454087257385254,297.5819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3929443359375,0.9990000128746032,0.7922289967536926,0.4889488220214844,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3927001953125,0.8271797299385071,0.3922283053398132,0.3746768832206726,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3924255371094,0.7380580306053162,0.2758249640464782,1.2575113773345947,288.39288330078125,288.7766418457031,291.0639953613281,286.8006286621094,291.064453125,297.3396911621094,288.3939208984375,1.0,0.7146959900856018,1.0,1.0,0.0,1.0,-3.900054693222046,3.900043249130249,1.1367915249138603e-05,2.7136342525482178,0.3515183925628662,0.3515183925628662,0.0,198.95626831054688,224.0,10532.826171875,-0.0,4723.4619140625,1.0,283.1499938964844,287.7715148925781,289.7713317871094,290.553466796875,293.1499938964844,293.1499938964844,283.1499938964844,18146.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4650510847568512,1.0,0.0,0.0,0.54282146692276,0.5428251624107361,1.9661085204347728e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3367.94091796875,0.0,24.79677963256836,1895.4371337890625,0.0,410.5180969238281,0.2554527521133423,1.0,0.0,3.0,1.0,0.0
11984040,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4074401855469,0.7379863858222961,0.2813815772533417,0.2570176124572754,297.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.40789794921875,0.9335342645645142,0.573577880859375,0.5452237725257874,297.56707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4079895019531,0.9990000128746032,0.7935077548027039,0.4993482530117035,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4076843261719,0.8220005631446838,0.3923660218715668,0.3749988079071045,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4074401855469,0.733651340007782,0.276085615158081,1.2596515417099,288.40789794921875,288.7956237792969,291.0486755371094,286.79541015625,291.04913330078125,297.3329162597656,288.40899658203125,1.0,0.7198028564453125,1.0,1.0,0.0,1.0,-3.917245626449585,3.917234182357788,1.146826889453223e-05,2.725564956665039,0.3488936424255371,0.3488936424255371,0.0,204.7180938720703,242.0,10457.748046875,-0.0,4813.22998046875,1.0,283.1499938964844,287.7835998535156,289.7671203613281,290.5433654785156,293.1499938964844,293.1499938964844,283.1499938964844,18145.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4622712731361389,1.0,0.0,0.0,0.5374439358711243,0.5374476313591003,1.92734663784222e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3342.81640625,0.0,24.47516250610352,1895.4371337890625,0.0,403.6986999511719,0.2548460960388183,1.0,0.0,3.0,1.0,0.0
11984100,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.423095703125,0.7329980731010437,0.2813934981822967,0.257245123386383,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4235534667969,0.9251818656921388,0.5731797814369202,0.5450704097747803,297.5481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.42364501953125,0.9990000128746032,0.794296383857727,0.5108669400215149,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.42333984375,0.8163703083992004,0.3925098180770874,0.3753535151481628,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4230651855469,0.7289009094238281,0.2763264775276184,1.2618318796157837,288.4235534667969,288.8150329589844,291.0330505371094,286.7898864746094,291.03350830078125,297.3240661621094,288.4247131347656,1.0,0.7254356145858765,1.0,1.0,0.0,1.0,-3.936092853546143,3.9360814094543457,1.1578867088246623e-05,2.738670110702514,0.3462463617324829,0.3462463617324829,0.0,211.2210388183593,242.0,10382.6484375,-0.0,4913.75341796875,1.0,283.1499938964844,287.79620361328125,289.76287841796875,290.5334167480469,293.1499938964844,293.1499938964844,283.1499938964844,18144.8359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4596309661865234,1.0,0.0,0.0,0.5320692658424377,0.532072901725769,1.888990475151786e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3317.89111328125,0.0,24.15575790405273,1895.4371337890625,0.0,397.3258972167969,0.2542431950569153,1.0,0.0,3.0,1.0,0.0
11984160,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4391174316406,0.727835476398468,0.281392902135849,0.2574826180934906,297.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4395751953125,0.9165965914726256,0.5727824568748474,0.5449405908584595,297.526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.439697265625,0.9990000128746032,0.794649064540863,0.5232004523277283,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4393615722656,0.8103823661804199,0.3926576673984527,0.3757343888282776,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4390869140625,0.7239328622817993,0.2765466570854187,1.264022946357727,288.4395751953125,288.8348083496094,291.01708984375,286.7840881347656,291.0175476074219,297.3136901855469,288.44073486328125,1.0,0.7314621806144714,1.0,1.0,0.0,1.0,-3.956121683120728,3.956110000610352,1.169703227787977e-05,2.7526156902313232,0.3435732126235962,0.3435732126235962,0.0,218.327392578125,245.0,10307.08984375,-0.0,5022.8984375,1.0,283.1499938964844,287.8090515136719,289.7583312988281,290.5233459472656,293.1499938964844,293.1499938964844,283.1499938964844,18143.908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4571197926998138,1.0,0.0,0.0,0.5266940593719482,0.5266976952552795,1.8510164068175072e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3292.94677734375,0.0,23.838491439819336,1895.4371337890625,0.0,391.3570251464844,0.2536442875862121,1.0,0.0,3.0,1.0,0.0
