time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11984220,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4541320800781,0.724029004573822,0.2813658118247986,0.2576498985290527,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4545288085937,0.9104093909263612,0.5723684430122375,0.5447482466697693,297.5033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4546203613281,0.9990000128746032,0.7947976589202881,0.5324893593788147,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.454345703125,0.8058611154556274,0.3927928805351257,0.3760557174682617,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4541320800781,0.7202810645103455,0.276733249425888,1.2658299207687378,288.4545593261719,288.8550109863281,291.00079345703125,286.77801513671875,291.00128173828125,297.3026733398437,288.4554748535156,1.0,0.7357490658760071,1.0,1.0,0.0,1.0,-3.971341133117676,3.9713292121887207,1.178780530608492e-05,2.763421535491944,0.3408530056476593,0.3408530056476593,0.0,223.7996368408203,245.0,10226.1513671875,-0.0,5106.99755859375,1.0,283.1499938964844,287.8216552734375,289.7533264160156,290.51287841796875,293.1499938964844,293.1499938964844,283.1499938964844,18143.185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4547072350978851,1.0,0.0,0.0,0.5212997198104858,0.5213034152984619,1.813295114061475e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3267.504638671875,0.0,23.52254867553711,1895.4371337890625,0.0,385.70550537109375,0.2530484497547149,1.0,0.0,3.0,1.0,0.0
11984280,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.46710205078125,0.7209187150001526,0.2813225090503692,0.2577671408653259,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.46746826171875,0.9055649042129515,0.5719420909881592,0.5445101857185364,297.4830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4675598144531,0.9990000128746032,0.7950351238250732,0.5401265025138855,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4673156738281,0.8021493554115295,0.3929217457771301,0.3763359487056732,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.46710205078125,0.7173038721084595,0.2768993079662323,1.2673598527908323,288.4674987792969,288.8756103515625,290.98419189453125,286.7716064453125,290.98468017578125,297.2928161621094,288.46832275390625,1.0,0.7394230961799622,1.0,1.0,0.0,1.0,-3.983790636062622,3.983778715133667,1.1862051906064153e-05,2.772165060043335,0.3380565941333771,0.3380565941333771,0.0,228.3555450439453,248.0,10141.078125,-0.0,5176.79833984375,1.0,283.1499938964844,287.8330383300781,289.74761962890625,290.5016174316406,293.1499938964844,293.1499938964844,283.1499938964844,18143.251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.452347993850708,1.0,0.0,0.0,0.515822172164917,0.5158258080482483,1.7753889025584613e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3240.451416015625,0.0,23.20482444763184,1895.4371337890625,0.0,380.2558898925781,0.2524516880512237,1.0,0.0,3.0,1.0,0.0
11984340,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.47906494140625,0.7182667851448059,0.2812694013118744,0.2578527629375458,297.07373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4794006347656,0.901643693447113,0.571507453918457,0.5442415475845337,297.46514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4794921875,0.9990000128746032,0.7953875660896301,0.546636700630188,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.479248046875,0.7990472912788391,0.3930473923683166,0.3765906989574432,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.47906494140625,0.7147746682167053,0.2770545184612274,1.268720030784607,288.4794006347656,288.8966064453125,290.9672546386719,286.7649230957031,290.9677429199219,297.2842102050781,288.4801940917969,1.0,0.7425693273544312,1.0,1.0,0.0,1.0,-3.994391679763794,3.994379758834839,1.1925450053240638e-05,2.7796072959899902,0.3351835906505584,0.3351835906505584,0.0,232.28504943847656,248.0,10052.8701171875,-0.0,5236.90087890625,1.0,283.1499938964844,287.8434753417969,289.7410583496094,290.4891967773437,293.1499938964844,293.1499938964844,283.1499938964844,18143.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4499719142913818,1.0,0.0,0.0,0.5102586150169373,0.5102622509002686,1.737297239401414e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3211.955810546875,0.0,22.88484764099121,1895.4371337890625,0.0,374.84271240234375,0.2518523633480072,1.0,0.0,3.0,1.0,0.0
11984400,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4903259277344,0.7159477472305298,0.2812106907367706,0.2579163312911987,297.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4906311035156,0.898288905620575,0.5710676908493042,0.5439507365226746,297.4494934082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.49072265625,0.9990000128746032,0.7958444952964783,0.552286684513092,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.490478515625,0.7963962554931641,0.3931712806224823,0.3768270611763,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.49029541015625,0.7125752568244934,0.2772050499916076,1.269970178604126,288.4906311035156,288.9179992675781,290.95001220703125,286.7579345703125,290.95050048828125,297.27667236328125,288.4913635253906,1.0,0.745318591594696,1.0,1.0,0.0,1.0,-4.003608703613281,4.003596782684326,1.198071004182566e-05,2.786078453063965,0.332232803106308,0.332232803106308,0.0,235.7397918701172,251.0,9961.7626953125,-0.0,5289.67041015625,1.0,283.1499938964844,287.8533630371094,289.733642578125,290.4756774902344,293.1499938964844,293.1499938964844,283.1499938964844,18144.529296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4475220143795013,1.0,0.0,0.0,0.5046079754829407,0.504611611366272,1.6990327367238933e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3182.292236328125,0.0,22.56243324279785,1895.4371337890625,0.0,369.3388366699219,0.251249611377716,1.0,0.0,3.0,1.0,0.0
11984460,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.50079345703125,0.7136721014976501,0.2810959815979004,0.2579562962055206,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5010681152344,0.895063579082489,0.5705724954605103,0.543635904788971,297.4356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.50115966796875,0.9990000128746032,0.7963839173316956,0.5562926530838013,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5009460449219,0.7938527464866638,0.3932415843009949,0.3770418465137481,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5007629394531,0.7104141116142273,0.2773003280162811,1.271106839179993,288.5010681152344,288.940185546875,290.9320983886719,286.7503967285156,290.9326477050781,297.2697448730469,288.501708984375,1.0,0.7476544976234436,1.0,1.0,0.0,1.0,-4.010403156280518,4.0103912353515625,1.2021758266200775e-05,2.79093074798584,0.3291886448860168,0.3291886448860168,0.0,239.0291748046875,251.0,9866.515625,-0.0,5333.7861328125,1.0,283.1499938964844,287.8627319335937,289.72540283203125,290.4610290527344,293.1499938964844,293.1499938964844,283.1499938964844,18145.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4449855983257293,1.0,0.0,0.0,0.4988540410995483,0.498859703540802,1.660506043776877e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3151.42236328125,0.0,22.23687171936035,1895.4371337890625,0.0,363.7216796875,0.2506422996520996,1.0,0.0,3.0,1.0,0.0
11984520,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.50946044921875,0.711046040058136,0.280885636806488,0.2579367458820343,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5097045898437,0.8914962410926819,0.5699822902679443,0.5432600975036621,297.4248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.509765625,0.9972716569900512,0.7971321940422058,0.5574749708175659,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5096130371094,0.7909882068634033,0.3932159841060638,0.3771953880786896,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.50946044921875,0.7078850865364075,0.2772973179817199,1.271942377090454,288.5097045898437,288.9635314941406,290.9132995605469,286.7420349121094,290.9138488769531,297.2636108398437,288.5101928710937,1.0,0.7494816184043884,1.0,1.0,0.0,1.0,-4.01275110244751,4.012739181518555,1.203616375278216e-05,2.792680501937866,0.3260177671909332,0.3260177671909332,0.0,242.5130157470703,254.0,9764.2666015625,-0.0,5365.18896484375,1.0,283.1499938964844,287.8712158203125,289.7162170410156,290.4451904296875,293.1499938964844,293.1499938964844,283.1499938964844,18146.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4423657357692718,1.0,0.0,0.0,0.4929332137107849,0.4931278824806213,1.6213233422490703e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3119.04736328125,0.0,21.91272354125977,1895.4371337890625,0.0,358.0042419433594,0.2500322163105011,1.0,0.0,3.0,1.0,0.0
11984580,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5169372558594,0.708564043045044,0.2806075811386108,0.2578327357769012,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.51715087890625,0.8882589936256409,0.5693228244781494,0.5427955389022827,297.4173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5172119140625,0.9951881766319276,0.7981293201446533,0.5581693053245544,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5170593261719,0.7883911728858948,0.3931189477443695,0.3772583901882171,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5169372558594,0.7055400013923645,0.2772213220596313,1.2723380327224731,288.51715087890625,288.9879455566406,290.8935852050781,286.7328491210937,290.8941650390625,297.2587280273437,288.5176086425781,1.0,0.7509557604789734,1.0,1.0,0.0,1.0,-4.013540267944336,4.013528347015381,1.2040962246828713e-05,2.793252229690552,0.3227096498012543,0.3227096498012543,0.0,245.6208648681641,254.0,9656.6103515625,-0.0,5389.01025390625,1.0,283.1499938964844,287.8786926269531,289.7060546875,290.4281005859375,293.1499938964844,293.1499938964844,283.1499938964844,18141.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4396367073059082,1.0,0.0,0.0,0.4867590367794037,0.4881430566310882,1.5809622055940054e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3085.20556640625,0.0,21.61982536315918,1895.4371337890625,0.0,352.1376342773437,0.2494416683912277,1.0,0.0,3.0,1.0,0.0
11984640,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5242919921875,0.7063020467758179,0.2802824378013611,0.2576645910739898,297.06903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5245056152344,0.8853930830955505,0.5686138868331909,0.5422619581222534,297.411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5245666503906,0.9934282898902892,0.7992372512817383,0.5589755177497864,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5244140625,0.7861029505729675,0.3929690718650818,0.3772494792938232,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5242919921875,0.7034487724304199,0.2770909965038299,1.2723853588104248,288.5245056152344,289.0134582519531,290.8730163574219,286.7229309082031,290.8736267089844,297.2544860839844,288.52496337890625,1.0,0.7521818280220032,1.0,1.0,0.0,1.0,-4.013720989227295,4.01370906829834,1.204210002470063e-05,2.7933969497680664,0.3192690312862396,0.3192690312862396,0.0,248.3428955078125,257.0,9543.8232421875,-0.0,5408.2666015625,1.0,283.1499938964844,287.8858337402344,289.6949157714844,290.4096984863281,293.1499938964844,293.1499938964844,283.1499938964844,18129.4609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4367765486240387,1.0,0.0,0.0,0.4803050756454468,0.484845221042633,1.5393162300370022e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3050.064453125,0.0,21.398944854736328,1895.4371337890625,0.0,346.0840148925781,0.2489090859889984,1.0,0.0,3.0,1.0,0.0
11984700,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5317687988281,0.7042312026023865,0.2799214720726013,0.2574492692947387,297.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.531982421875,0.8828014731407166,0.5678673386573792,0.5416768789291382,297.4061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.53204345703125,0.9918960332870485,0.8003793954849243,0.5598233342170715,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5318908691406,0.7840414047241211,0.3927775919437408,0.3771854341030121,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.53173828125,0.7015427947044373,0.2769169211387634,1.272162675857544,288.531982421875,289.0399780273437,290.85162353515625,286.7122497558594,290.85223388671875,297.2504577636719,288.5324401855469,1.0,0.7532150149345398,1.0,1.0,0.0,1.0,-4.013391971588135,4.01338005065918,1.2040168257954065e-05,2.7931830883026123,0.3156913518905639,0.3156913518905639,0.0,250.77479553222656,257.0,9425.97265625,-0.0,5423.89697265625,1.0,283.1499938964844,287.8930358886719,289.6828308105469,290.3900146484375,293.1499938964844,293.1499938964844,283.1499938964844,18110.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4337638914585113,1.0,0.0,0.0,0.4735967516899109,0.4836116135120392,1.4966179406883384e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3013.291015625,0.0,21.2687931060791,1895.4371337890625,0.0,339.8097229003906,0.2484630495309829,1.0,0.0,3.0,1.0,0.0
11984760,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.53924560546875,0.7022978663444519,0.2795321643352508,0.2571983337402344,297.0641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5394592285156,0.8804088234901428,0.5670911073684692,0.5410531163215637,297.4012145996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5395202636719,0.9905186295509338,0.8015187382698059,0.5606751441955566,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.53936767578125,0.7821428775787354,0.39255291223526,0.3770790100097656,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5392150878906,0.6997679471969604,0.2767070233821869,1.271727442741394,288.5394592285156,289.0675354003906,290.82940673828125,286.70086669921875,290.830078125,297.2465515136719,288.5399169921875,1.0,0.7540994882583618,1.0,1.0,0.0,1.0,-4.01262903213501,4.012617111206055,1.2035623512929304e-05,2.792664051055908,0.31196990609169,0.31196990609169,0.0,252.99441528320312,260.0,9304.0380859375,-0.0,5436.673828125,1.0,283.1499938964844,287.9003295898437,289.6697692871094,290.36895751953125,293.1499938964844,293.1499938964844,283.1499938964844,18089.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4305738508701324,1.0,0.0,0.0,0.466711163520813,0.4839841425418854,1.4534156989043368e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,2974.405029296875,0.0,21.21316146850586,1895.4371337890625,0.0,333.2765808105469,0.2481048703193664,1.0,0.0,3.0,1.0,0.0
11984820,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.54656982421875,0.7004637122154236,0.2791183590888977,0.2569186091423034,297.0614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5467834472656,0.878162682056427,0.5662893652915955,0.540398120880127,297.3964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5468444824219,0.989248752593994,0.8026390075683594,0.5615150332450867,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.54669189453125,0.7803632616996765,0.3923000395298004,0.3769383132457733,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.54656982421875,0.6980866193771362,0.2764662206172943,1.2711174488067627,288.5467834472656,289.09600830078125,290.8064270019531,286.68878173828125,290.8070983886719,297.24267578125,288.5472106933594,1.0,0.7548670172691345,1.0,1.0,0.0,1.0,-4.011490821838379,4.011478900909424,1.2028824130538853e-05,2.7918813228607178,0.3080960512161255,0.3080960512161255,0.0,255.056869506836,260.0,9178.900390625,-0.0,5447.16162109375,1.0,283.1499938964844,287.9076232910156,289.65576171875,290.3464660644531,293.1499938964844,293.1499938964844,283.1499938964844,18073.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4271783530712127,1.0,0.0,0.0,0.4597069919109344,0.4851811230182647,1.410118688482953e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,2933.66845703125,0.0,21.1999740600586,1895.4371337890625,0.0,326.443359375,0.247813805937767,1.0,0.0,3.0,1.0,0.0
11984880,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5536804199219,0.6986998915672302,0.2786822319030761,0.2566143274307251,297.05877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.55389404296875,0.8760243058204651,0.5654643177986145,0.5397165417671204,297.39166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5539245605469,0.9880525469779968,0.8037325739860535,0.5623363852500916,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5538024902344,0.7786699533462524,0.3920221030712127,0.3767688274383545,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5536804199219,0.6964708566665649,0.2761979103088379,1.270358920097351,288.55389404296875,289.1254272460937,290.78271484375,286.676025390625,290.7834167480469,297.23876953125,288.5542907714844,1.0,0.7555416226387024,1.0,1.0,0.0,1.0,-4.01002311706543,4.010011196136475,1.2020044778182635e-05,2.790867328643799,0.3040632307529449,0.3040632307529449,0.0,257.0037536621094,263.0,9050.9638671875,-0.0,5455.79052734375,1.0,283.1499938964844,287.9147644042969,289.6408996582031,290.3227233886719,293.1499938964844,293.1499938964844,283.1499938964844,18062.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4235615134239197,1.0,0.0,0.0,0.452603816986084,0.4865882396697998,1.3668785214804302e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,2891.487060546875,0.0,21.20210075378418,1895.4371337890625,0.0,319.2964782714844,0.2475629150867462,1.0,0.0,3.0,1.0,0.0
11984940,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.56060791015625,0.6969860196113586,0.2782244682312011,0.2562874257564544,297.0560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.560791015625,0.8739669322967529,0.5646167397499084,0.5390103459358215,297.38690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.56085205078125,0.986907124519348,0.8047953844070435,0.5631355047225952,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5606994628906,0.7770402431488037,0.3917204141616821,0.376573234796524,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5605773925781,0.6949009299278259,0.275903582572937,1.269465684890747,288.560791015625,289.1557312011719,290.75830078125,286.66259765625,290.7590026855469,297.23486328125,288.56121826171875,1.0,0.7561385035514832,1.0,1.0,0.0,1.0,-4.008248329162598,4.008235931396484,1.2009421880065927e-05,2.789637804031372,0.2998616993427276,0.2998616993427276,0.0,258.8631896972656,263.0,8920.1884765625,-0.0,5462.8232421875,1.0,283.1499938964844,287.9217529296875,289.625244140625,290.2978515625,293.1499938964844,293.1499938964844,283.1499938964844,18057.23046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4197106957435608,1.0,0.0,0.0,0.4453888535499573,0.4878562390804291,1.3236469698085784e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,2848.0947265625,0.0,21.20281410217285,1895.4371337890625,0.0,311.8304748535156,0.2473295480012893,1.0,0.0,3.0,1.0,0.0
11985000,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5674133300781,0.695305585861206,0.277746707201004,0.2559402883052826,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5675964355469,0.8719688057899475,0.5637481212615967,0.5382820963859558,297.38214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5676574707031,0.9857936501502992,0.8058269619941711,0.5639120936393738,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5675354003906,0.7754557132720947,0.3913969993591308,0.3763546645641327,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5674133300781,0.6933612823486328,0.2755856215953827,1.2684539556503296,288.567626953125,289.1868896484375,290.733154296875,286.6485900878906,290.73388671875,297.23095703125,288.5680236816406,1.0,0.7566727995872498,1.0,1.0,0.0,1.0,-4.006197452545166,4.006185531616211,1.1997150977549609e-05,2.788215398788452,0.2954899668693542,0.2954899668693542,0.0,260.6601257324219,266.0,8786.416015625,-0.0,5468.53515625,1.0,283.1499938964844,287.9286193847656,289.6090087890625,290.27203369140625,293.1499938964844,293.1499938964844,283.1499938964844,18055.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.415640264749527,1.0,0.0,0.0,0.4380457103252411,0.4888818860054016,1.2803606175282312e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,2803.6337890625,0.0,21.19544982910156,1895.4371337890625,0.0,304.09185791015625,0.2470982521772384,1.0,0.0,3.0,1.0,0.0
11985060,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.57421875,0.6936494708061218,0.2772492468357086,0.2555736303329468,297.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5744323730469,0.870017945766449,0.5628588795661926,0.5375325083732605,297.3773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5744934082031,0.984702169895172,0.8068267107009888,0.5646654963493347,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5743408203125,0.7739061117172241,0.3910523653030395,0.3761140406131744,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.57421875,0.6918430328369141,0.2752446234226227,1.2673287391662598,288.5744323730469,289.2188415527344,290.7073974609375,286.63397216796875,290.7081298828125,297.2270202636719,288.5748291015625,1.0,0.757151186466217,1.0,1.0,0.0,1.0,-4.003880500793457,4.003868579864502,1.1983287549810484e-05,2.786606311798096,0.2909393012523651,0.2909393012523651,0.0,262.4072570800781,266.0,8649.4384765625,-0.0,5473.041015625,1.0,283.1499938964844,287.9354248046875,289.5922241210937,290.2453918457031,293.1499938964844,293.1499938964844,283.1499938964844,18056.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4113515317440033,1.0,0.0,0.0,0.4305559396743774,0.4896190464496612,1.2369514301724394e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,2758.114013671875,0.0,21.17673110961914,1895.4371337890625,0.0,296.0999450683594,0.2468602657318115,1.0,0.0,3.0,1.0,0.0
11985120,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5810852050781,0.6920098066329956,0.2767334580421448,0.2551892101764679,297.047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.581298828125,0.8681035041809082,0.5619505643844604,0.5367634892463684,297.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.58135986328125,0.983623206615448,0.8077959418296814,0.5653969645500183,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5812072753906,0.7723824381828308,0.3906880915164947,0.3758534491062164,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5810852050781,0.6903386116027832,0.2748824059963226,1.2661011219024658,288.581298828125,289.2515869140625,290.68096923828125,286.6188049316406,290.6817626953125,297.2230834960937,288.58172607421875,1.0,0.7575828433036804,1.0,1.0,0.0,1.0,-4.001320838928223,4.001308917999268,1.196797802549554e-05,2.784827470779419,0.2862086594104767,0.2862086594104767,0.0,264.1181335449219,269.0,8509.1591796875,-0.0,5476.51220703125,1.0,283.1499938964844,287.9422912597656,289.57501220703125,290.218017578125,293.1499938964844,293.1499938964844,283.1499938964844,18059.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.406864732503891,1.0,0.0,0.0,0.4229113459587097,0.4901297986507416,1.193416832023786e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,2711.554931640625,0.0,21.14808464050293,1895.4371337890625,0.0,287.9063720703125,0.2466117143630981,1.0,0.0,3.0,1.0,0.0
11985180,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5881042480469,0.6903818249702454,0.2762003540992737,0.2547881603240967,297.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5883178710937,0.8662189245223999,0.5610242486000061,0.5359764695167542,297.3677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.58837890625,0.9825510382652284,0.808735728263855,0.5661072134971619,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5882263183594,0.7708790302276611,0.39030522108078,0.3755741715431213,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5881042480469,0.6888434886932373,0.2745001912117004,1.264777898788452,288.5883178710937,289.2850646972656,290.65399169921875,286.60308837890625,290.6547546386719,297.2191772460937,288.5887451171875,1.0,0.7579734325408936,1.0,1.0,0.0,1.0,-3.998534202575684,3.998522281646729,1.1951318811043166e-05,2.7828898429870605,0.2812950015068054,0.2812950015068054,0.0,265.80108642578125,269.0,8365.57421875,-0.0,5479.0556640625,1.0,283.1499938964844,287.94921875,289.557373046875,290.1899719238281,293.1499938964844,293.1499938964844,283.1499938964844,18061.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4021931886672973,1.0,0.0,0.0,0.4151104688644409,0.4904604256153106,1.1497960805684217e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,2663.98095703125,0.0,21.110986709594727,1895.4371337890625,0.0,279.5461120605469,0.2463518232107162,1.0,0.0,3.0,1.0,0.0
11985240,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5952453613281,0.6887626051902771,0.2756511569023132,0.2543719410896301,297.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.595458984375,0.8643594980239868,0.5600811839103699,0.5351729393005371,297.363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5955505371094,0.9814817309379578,0.8096477389335632,0.5667978525161743,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5953674316406,0.7693922519683838,0.3899050652980804,0.3752778172492981,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5952453613281,0.6873549818992615,0.2740994393825531,1.2633675336837769,288.5954895019531,289.3192443847656,290.6264038085937,286.5868225097656,290.627197265625,297.2152709960937,288.5959167480469,1.0,0.7583284974098206,1.0,1.0,0.0,1.0,-3.995539665222168,3.995527744293213,1.193342814076459e-05,2.78080677986145,0.2761993408203125,0.2761993408203125,0.0,267.4628601074219,272.0,8218.830078125,-0.0,5480.78125,1.0,283.1499938964844,287.956298828125,289.5393371582031,290.16131591796875,293.1499938964844,293.1499938964844,283.1499938964844,18064.34375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3973540663719177,1.0,0.0,0.0,0.407163143157959,0.4906614124774933,1.1061916715959796e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,2615.441162109375,0.0,21.06748390197754,1895.4371337890625,0.0,271.05670166015625,0.2460819482803344,1.0,0.0,3.0,1.0,0.0
11985300,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.60260009765625,0.6871496438980103,0.2750856578350067,0.2539404630661011,297.0391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6028137207031,0.8625220656394958,0.559121310710907,0.5343528389930725,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6029052734375,0.9804122447967528,0.8105311989784241,0.5674682259559631,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.60272216796875,0.7679191827774048,0.3894872963428497,0.3749642372131347,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.60260009765625,0.6858705878257751,0.273680031299591,1.26187002658844,288.60284423828125,289.3541259765625,290.5982971191406,286.5700988769531,290.59912109375,297.2113952636719,288.603271484375,1.0,0.7586492896080017,1.0,1.0,0.0,1.0,-3.99233627319336,3.992324352264404,1.1914301467186306e-05,2.7785778045654297,0.2709096670150757,0.2709096670150757,0.0,269.10675048828125,272.0,8068.85791015625,-0.0,5481.70849609375,1.0,283.1499938964844,287.9635009765625,289.5209045410156,290.1319885253906,293.1499938964844,293.1499938964844,283.1499938964844,18066.580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3923414945602417,1.0,0.0,0.0,0.3990627229213714,0.4907491207122803,1.0626147073367065e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,2565.901123046875,0.0,21.018239974975582,1895.4371337890625,0.0,262.4320068359375,0.2458024471998214,1.0,0.0,3.0,1.0,0.0
11985360,297.10113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6101379394531,0.6855416297912598,0.2745049893856048,0.2534949779510498,297.036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6103515625,0.8607039451599121,0.5581457614898682,0.5335176587104797,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6104431152344,0.9793403744697572,0.8113877177238464,0.5681197643280029,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6102600097656,0.7664578557014465,0.3890531361103058,0.3746348023414612,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6101379394531,0.6843891739845276,0.2732433974742889,1.260292887687683,288.6103820800781,289.3896179199219,290.5696716308594,286.55291748046875,290.57049560546875,297.2075500488281,288.6108093261719,1.0,0.7589401602745056,1.0,1.0,0.0,1.0,-3.988940954208374,3.988929271697998,1.189404520118842e-05,2.776214599609375,0.2654289305210113,0.2654289305210113,0.0,270.737060546875,275.0,7915.935546875,-0.0,5481.923828125,1.0,283.1499938964844,287.9708557128906,289.5020446777344,290.10205078125,293.1499938964844,293.1499938964844,283.1499938964844,18068.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3871676623821258,1.0,0.0,0.0,0.3908268511295318,0.490766316652298,1.0193615729292562e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,2515.459716796875,0.0,20.965238571166992,1895.4371337890625,0.0,253.69451904296875,0.2455158531665802,1.0,0.0,3.0,1.0,0.0
11985420,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6178283691406,0.6839374303817749,0.2739096581935882,0.2530360221862793,297.0336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6180725097656,0.8589032888412476,0.5571550130844116,0.5326679348945618,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6181335449219,0.9782642722129822,0.812217652797699,0.5687527060508728,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.61798095703125,0.7650066614151001,0.3886029720306396,0.3742899894714355,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6178283691406,0.6829097867012024,0.2727901041507721,1.2586394548416138,288.6180725097656,289.4256896972656,290.5405578613281,286.5352783203125,290.5414123535156,297.2037353515625,288.6185302734375,1.0,0.7592031359672546,1.0,1.0,0.0,1.0,-3.985361337661743,3.985349416732788,1.187270481750602e-05,2.773722648620605,0.2597540318965912,0.2597540318965912,0.0,272.3566589355469,275.0,7760.310546875,-0.0,5481.47021484375,1.0,283.1499938964844,287.9783935546875,289.4828186035156,290.07147216796875,293.1499938964844,293.1499938964844,283.1499938964844,18069.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3818349540233612,1.0,0.0,0.0,0.3824657499790191,0.4907298386096954,9.770860565083694e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,2464.174072265625,0.0,20.909412384033203,1895.4371337890625,0.0,244.8465270996093,0.2452239096164703,1.0,0.0,3.0,1.0,0.0
11985480,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.62567138671875,0.6823367476463318,0.2733003497123718,0.2525644898414612,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6258850097656,0.8571187257766724,0.5561497211456299,0.5318045020103455,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6259765625,0.9771828651428224,0.8130220770835876,0.5693681836128235,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.62579345703125,0.7635647654533386,0.388137549161911,0.373930811882019,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.62567138671875,0.6814321279525757,0.2723212540149688,1.2569153308868408,288.6259155273437,289.4623413085937,290.5110168457031,286.5172119140625,290.5118713378906,297.1999816894531,288.6263732910156,1.0,0.7594411969184875,1.0,1.0,0.0,1.0,-3.981609344482422,3.981597661972046,1.185035944217816e-05,2.7711105346679688,0.2538891434669494,0.2538891434669494,0.0,273.968017578125,278.0,7602.384765625,-0.0,5480.40673828125,1.0,283.1499938964844,287.986083984375,289.46319580078125,290.04034423828125,293.1499938964844,293.1499938964844,283.1499938964844,18070.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3763529062271118,1.0,0.0,0.0,0.3740006387233734,0.4906585216522217,9.363362529768438e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,2412.17529296875,0.0,20.8518295288086,1895.4371337890625,0.0,235.89898681640625,0.2449287623167038,1.0,0.0,3.0,1.0,0.0
11985540,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.63360595703125,0.6807377934455872,0.2726762592792511,0.2520796656608581,297.0281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.63385009765625,0.8553482294082642,0.5551289916038513,0.5309265851974487,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6339111328125,0.976094126701355,0.8137991428375244,0.5699648261070251,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6337585449219,0.7621302604675293,0.3876558244228363,0.3735562860965729,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.63360595703125,0.6799546480178833,0.2718359529972076,1.2551171779632568,288.63385009765625,289.49951171875,290.4810485839844,286.498779296875,290.4819030761719,297.1962280273437,288.6343078613281,1.0,0.759653627872467,1.0,1.0,0.0,1.0,-3.977675676345825,3.977663993835449,1.182695177703863e-05,2.76837158203125,0.2478183358907699,0.2478183358907699,0.0,275.57244873046875,278.0,7442.17822265625,-0.0,5478.71240234375,1.0,283.1499938964844,287.9940185546875,289.44317626953125,290.0086364746094,293.1499938964844,293.1499938964844,283.1499938964844,18071.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3707078993320465,1.0,0.0,0.0,0.3654244542121887,0.490551233291626,8.972746101676421e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,2359.436279296875,0.0,20.79257202148437,1895.4371337890625,0.0,226.8219757080078,0.2446309179067611,1.0,0.0,3.0,1.0,0.0
11985600,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6416015625,0.6791410446166992,0.272038459777832,0.2515826821327209,297.0255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.641845703125,0.8535911440849304,0.5540938377380371,0.5300352573394775,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6419372558594,0.9749976396560668,0.814550518989563,0.5705440044403076,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6417541503906,0.7607030272483826,0.3871589303016662,0.3731676340103149,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6416015625,0.6784778237342834,0.271335631608963,1.2532519102096558,288.6418762207031,289.53717041015625,290.45068359375,286.4799499511719,290.4515686035156,297.1925354003906,288.642333984375,1.0,0.7598433494567871,1.0,1.0,0.0,1.0,-3.973576307296753,3.973564386367798,1.1802581866504624e-05,2.765516996383667,0.2415526360273361,0.2415526360273361,0.0,277.17193603515625,281.0,7280.22509765625,-0.0,5476.45263671875,1.0,283.1499938964844,288.002197265625,289.4228210449219,289.9764404296875,293.1499938964844,293.1499938964844,283.1499938964844,18071.595703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3649162352085113,1.0,0.0,0.0,0.3567685484886169,0.4904274940490722,8.600625989174661e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,2306.16064453125,0.0,20.73269271850586,1895.4371337890625,0.0,217.6309356689453,0.2443323880434036,1.0,0.0,3.0,1.0,0.0
11985660,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6496887207031,0.6775450110435486,0.2713859379291534,0.2510726153850555,297.0228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6499328613281,0.8518458008766174,0.5530430674552917,0.5291295051574707,297.3305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6499938964844,0.97389155626297,0.815274178981781,0.5711042881011963,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6498107910156,0.7592812776565552,0.3866456151008606,0.3727637827396393,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6496887207031,0.6770001649856567,0.2708192765712738,1.251315355300903,288.6499328613281,289.5752868652344,290.4199523925781,286.4608154296875,290.4208374023437,297.1888427734375,288.650390625,1.0,0.7600094676017761,1.0,1.0,0.0,1.0,-3.969299077987671,3.969287395477295,1.1777182407968212e-05,2.762538433074951,0.2350758761167526,0.2350758761167526,0.0,278.76739501953125,281.0,7116.56591796875,-0.0,5473.59814453125,1.0,283.1499938964844,288.0107116699219,289.4021301269531,289.9437561035156,293.1499938964844,293.1499938964844,283.1499938964844,18071.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3589666485786438,1.0,0.0,0.0,0.3480266630649566,0.4902839064598083,8.245843119425444e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,2252.330078125,0.0,20.67215919494629,1895.4371337890625,0.0,208.29356384277344,0.2440335601568222,1.0,0.0,3.0,1.0,0.0
11985720,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6577453613281,0.6759503483772278,0.2707196176052093,0.2505504488945007,297.02020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6579895019531,0.8501117825508118,0.5519774556159973,0.5282102227210999,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6580505371094,0.9727758765220642,0.8159714937210083,0.5716468095779419,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6578674316406,0.7578651905059814,0.3861167430877685,0.3723456263542175,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6577453613281,0.67552250623703,0.2702880501747131,1.2493131160736084,288.6579895019531,289.6138000488281,290.3888854980469,286.4413452148437,290.3897705078125,297.1851806640625,288.658447265625,1.0,0.7601541876792908,1.0,1.0,0.0,1.0,-3.9648571014404297,3.9648454189300537,1.1750832527468448e-05,2.7594449520111084,0.2283986657857895,0.2283986657857895,0.0,280.360107421875,284.0,6951.73046875,-0.0,5470.2001953125,1.0,283.1499938964844,288.01953125,289.3811950683594,289.9106750488281,293.1499938964844,293.1499938964844,283.1499938964844,18071.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3528766930103302,1.0,0.0,0.0,0.3392291367053985,0.4901335537433624,7.908188770500146e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,2198.14111328125,0.0,20.6116886138916,1895.4371337890625,0.0,198.8194580078125,0.2437358796596527,1.0,0.0,3.0,1.0,0.0
11985780,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.665771484375,0.6743555665016174,0.2700383961200714,0.2500151693820953,297.0175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.666015625,0.8483874201774597,0.5508958101272583,0.5272762179374695,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6661071777344,0.9716487526893616,0.8166403770446777,0.5721700191497803,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6659240722656,0.7564532160758972,0.3855710327625274,0.3719119429588318,297.1076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.665771484375,0.6740434169769287,0.269740879535675,1.247240662574768,288.6660461425781,289.6527099609375,290.3575134277344,286.4216003417969,290.3583984375,297.1815185546875,288.66650390625,1.0,0.7602762579917908,1.0,1.0,0.0,1.0,-3.960237503051758,3.960225820541382,1.172346128441859e-05,2.756227970123291,0.2215050011873245,0.2215050011873245,0.0,281.95074462890625,284.0,6785.7763671875,-0.0,5466.224609375,1.0,283.1499938964844,288.0287780761719,289.3600158691406,289.8772277832031,293.1499938964844,293.1499938964844,283.1499938964844,18071.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3466390967369079,1.0,0.0,0.0,0.3303709030151367,0.4899737238883972,7.585814643107371e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,2143.5859375,0.0,20.551244735717773,1895.4371337890625,0.0,189.1754302978516,0.2434395998716354,1.0,0.0,3.0,1.0,0.0
11985840,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6737365722656,0.6727615594863892,0.2693430185317993,0.2494675815105438,297.0149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6739807128906,0.8466725945472717,0.5497986674308777,0.5263281464576721,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6740417480469,0.970510482788086,0.8172820210456848,0.5726749300956726,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.67388916015625,0.7550455331802368,0.385009229183197,0.3714635372161865,297.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6737365722656,0.6725637912750244,0.2691787481307983,1.2451025247573853,288.6739807128906,289.69195556640625,290.32586669921875,286.4015808105469,290.3267822265625,297.1778869628906,288.6744384765625,1.0,0.7603774666786194,1.0,1.0,0.0,1.0,-3.955451011657715,3.955439329147339,1.1695133252942467e-05,2.752894639968872,0.2144053280353546,0.2144053280353546,0.0,283.54010009765625,272.0,6619.22265625,-0.0,5461.71240234375,1.0,283.1499938964844,288.0384521484375,289.338623046875,289.8434753417969,293.1499938964844,293.1499938964844,283.1499938964844,18070.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3402730226516723,1.0,0.0,0.0,0.3214813470840454,0.4898140728473663,7.278110558672779e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,2088.851318359375,0.0,20.491357803344727,1895.4371337890625,0.0,179.3654327392578,0.2431458234786987,1.0,0.0,3.0,1.0,0.0
11985900,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6814270019531,0.6727612018585205,0.2686347365379333,0.2488000243902206,297.0122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.681640625,0.8468435406684875,0.5486852526664734,0.5252520442008972,297.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.68170166015625,0.9715689420700072,0.8178955912590027,0.5730772018432617,297.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6815490722656,0.7553210854530334,0.3844304978847503,0.3708863854408264,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6814270019531,0.672675609588623,0.2686010301113128,1.242358684539795,288.6816711425781,289.7314758300781,290.2939453125,286.38134765625,290.2948913574219,297.1742858886719,288.6820678710937,1.0,0.7587303519248962,1.0,1.0,0.0,1.0,-3.949231386184693,3.949219703674317,1.1658472431008704e-05,2.748598098754883,0.2070879489183426,0.2070879489183426,0.0,282.2114562988281,272.0,6451.7724609375,-0.0,5432.9375,1.0,283.1499938964844,288.0486145019531,289.31707763671875,289.8095092773437,293.1499938964844,293.1499938964844,283.1499938964844,18069.931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3337800502777099,1.0,0.0,0.0,0.3125632703304291,0.489653080701828,6.9835537352958e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,2033.9608154296875,0.0,20.43204116821289,1895.4371337890625,0.0,169.36219787597656,0.24285489320755,1.0,0.0,3.0,1.0,0.0
11985960,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.68865966796875,0.6735708117485046,0.2679238617420196,0.2480721622705459,297.0097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6888732910156,0.8479723334312439,0.547562301158905,0.5241074562072754,297.3079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6889343261719,0.9737173318862916,0.8184871077537537,0.5734206438064575,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.68878173828125,0.7564525604248047,0.3838422894477844,0.3702403306961059,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.68865966796875,0.6735945343971252,0.2680160403251648,1.239295482635498,288.6888732910156,289.77130126953125,290.2618408203125,286.3608703613281,290.2627868652344,297.1707763671875,288.68927001953125,1.0,0.7565029859542847,1.0,1.0,0.0,1.0,-3.9422452449798575,3.9422335624694815,1.1617239579209128e-05,2.743727922439575,0.1995427161455154,0.1995427161455154,0.0,279.4132080078125,260.0,6283.8662109375,-0.0,5391.92041015625,1.0,283.1499938964844,288.0592346191406,289.2953796386719,289.7753295898437,293.1499938964844,293.1499938964844,283.1499938964844,18069.19140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3271670937538147,1.0,0.0,0.0,0.3036191463470459,0.489491194486618,6.700767496425897e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,1978.912109375,0.0,20.37335968017578,1895.4371337890625,0.0,159.14312744140625,0.2425670772790908,1.0,0.0,3.0,1.0,0.0
11986020,297.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.69561767578125,0.6749058961868286,0.2672115266323089,0.2473098933696746,297.0072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6958312988281,0.8497227430343628,0.5464309453964233,0.5229201316833496,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6958923339844,0.9765162467956544,0.8190572261810303,0.5737238526344299,297.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6957397460937,0.758141279220581,0.3832460343837738,0.3695517778396606,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.69561767578125,0.6750367879867554,0.2674259543418884,1.2360421419143677,288.6958312988281,289.8113708496094,290.22955322265625,286.3402404785156,290.2304992675781,297.1673583984375,288.6961975097656,1.0,0.7538262605667114,1.0,1.0,0.0,1.0,-3.9347949028015137,3.9347832202911377,1.1573326446523424e-05,2.7385265827178955,0.1917704790830612,0.1917704790830612,0.0,275.721923828125,260.0,6116.04833984375,-0.0,5343.57080078125,1.0,283.1499938964844,288.07037353515625,289.27362060546875,289.7409973144531,293.1499938964844,293.1499938964844,283.1499938964844,18068.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32044318318367,1.0,0.0,0.0,0.294666051864624,0.4893349707126617,6.428970689142943e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,1923.824462890625,0.0,20.315635681152344,1895.4371337890625,0.0,148.68516540527344,0.2422829568386078,1.0,0.0,3.0,1.0,0.0
