time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11986080,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.70233154296875,0.6766389012336731,0.2664968073368072,0.2465233951807022,297.0048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7025146484375,0.851947546005249,0.5452908277511597,0.5217012763023376,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7025756835937,0.9797484874725342,0.8196055293083191,0.5739949345588684,297.09100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.70245361328125,0.7602564096450806,0.3826415836811065,0.3688320219516754,297.09356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.70233154296875,0.6768760681152344,0.2668310403823852,1.2326545715332031,288.7025451660156,289.8515930175781,290.19708251953125,286.3194274902344,290.1980285644531,297.1640014648437,288.702880859375,1.0,0.7508320808410645,1.0,1.0,0.0,1.0,-3.927008390426636,3.926996946334839,1.1527509741426911e-05,2.733086585998535,0.1837743073701858,0.1837743073701858,0.0,271.41436767578125,248.0,5948.7001953125,-0.0,5290.20361328125,1.0,283.1499938964844,288.0821228027344,289.2517395019531,289.70660400390625,293.1499938964844,293.1499938964844,283.1499938964844,18067.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3136201500892639,1.0,0.0,0.0,0.2857233583927154,0.4891882538795471,6.167536259482631e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,1868.846923828125,0.0,20.25909423828125,1895.4371337890625,0.0,137.9667205810547,0.2420030832290649,1.0,0.0,3.0,1.0,0.0
11986140,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7087707519531,0.6787099838256836,0.2657783627510071,0.2457170784473419,297.0025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.708984375,0.8545805811882019,0.5441409945487976,0.520455539226532,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.70904541015625,0.9832914471626282,0.8201302886009216,0.5742368698120117,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7088928222656,0.7627385854721069,0.3820278942584991,0.3680859208106994,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7087707519531,0.6790533065795898,0.2662307024002075,1.2291581630706787,288.708984375,289.8919982910156,290.1645202636719,286.2984924316406,290.1654663085937,297.1607360839844,288.7093200683594,1.0,0.7475888729095459,1.0,1.0,0.0,1.0,-3.9189417362213135,3.9189302921295166,1.148013416241156e-05,2.727447986602783,0.1755439192056656,0.1755439192056656,0.0,266.6383361816406,248.0,5781.97119140625,-0.0,5233.02685546875,1.0,283.1499938964844,288.0946655273437,289.2298278808594,289.672119140625,293.1499938964844,293.1499938964844,283.1499938964844,18066.248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3067027330398559,1.0,0.0,0.0,0.276795357465744,0.4890516698360443,5.9154974252351175e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,1814.03564453125,0.0,20.20380973815918,1895.4371337890625,0.0,126.95199584960938,0.241727814078331,1.0,0.0,3.0,1.0,0.0
11986200,297.06512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7149658203125,0.6810528039932251,0.2650546729564667,0.2448951303958892,297.0002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7151794433594,0.8575485944747925,0.5429802536964417,0.5191880464553833,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7152404785156,0.987021505832672,0.8206303715705872,0.5744533538818359,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.715087890625,0.7655215859413147,0.3814038932323456,0.3673184812068939,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7149658203125,0.6815029978752136,0.2656240463256836,1.2255778312683103,288.7151794433594,289.9325561523437,290.1318054199219,286.2774658203125,290.1327819824219,297.15753173828125,288.7154846191406,1.0,0.7441664338111877,1.0,1.0,0.0,1.0,-3.910651683807373,3.910640239715576,1.1431542588979935e-05,2.721651792526245,0.167079284787178,0.167079284787178,0.0,261.54315185546875,236.0,5616.14892578125,-0.0,5173.24853515625,1.0,283.1499938964844,288.1080322265625,289.2079467773437,289.6376647949219,293.1499938964844,293.1499938964844,283.1499938964844,18065.0859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2997038066387176,1.0,0.0,0.0,0.2678979635238647,0.4889275431632995,5.672328384775937e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,1759.5052490234375,0.0,20.14994239807129,1895.4371337890625,0.0,115.61675262451172,0.2414575517177581,1.0,0.0,3.0,1.0,0.0
11986260,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7209167480469,0.6836289167404175,0.2643244564533233,0.244059756398201,296.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7210998535156,0.8608114123344421,0.5418078303337097,0.5179013609886169,297.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7211608886719,0.9908567070961,0.8211050629615784,0.5746463537216187,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7210388183594,0.7685682773590088,0.3807686865329742,0.3665323555469513,297.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7209167480469,0.6841870546340942,0.2650102376937866,1.2219265699386597,288.7210998535156,289.9731750488281,290.0990600585937,286.25634765625,290.1000061035156,297.1543273925781,288.7214050292969,1.0,0.7406076192855835,1.0,1.0,0.0,1.0,-3.902168035507202,3.902156591415405,1.1381920558051206e-05,2.71571946144104,0.1583803594112396,0.1583803594112396,0.0,256.2220764160156,236.0,5451.55859375,-0.0,5111.60888671875,1.0,283.1499938964844,288.122314453125,289.19317626953125,289.6054077148437,293.1499938964844,293.1499938964844,283.1499938964844,18063.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2935117781162262,1.0,0.0,0.0,0.2590458989143371,0.4888210594654083,5.437547745401616e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,1705.74072265625,0.0,20.09770393371582,1895.4371337890625,0.0,97.64598083496094,0.2411926984786987,1.0,0.0,3.0,1.0,0.0
11986320,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7265319824219,0.6864094734191895,0.2635864019393921,0.24321249127388,296.99566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7267150878906,0.8643403053283691,0.5406227111816406,0.5165975093841553,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7267761230469,0.9947328567504884,0.8215531706809998,0.574817419052124,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7266540527344,0.771851658821106,0.3801212906837463,0.3657295405864715,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7265319824219,0.68707674741745,0.2643882930278778,1.21821391582489,288.7267150878906,290.0138244628906,290.0662536621094,286.23516845703125,290.0672302246094,297.15118408203125,288.7269897460937,1.0,0.7369447350502014,1.0,1.0,0.0,1.0,-3.893512487411499,3.893501043319702,1.1331404493830632e-05,2.7096664905548096,0.1494491696357727,0.1494491696357727,0.0,250.7456817626953,224.0,5288.4501953125,-0.0,5048.666015625,1.0,283.1499938964844,288.1375427246094,289.20086669921875,289.5914611816406,293.1499938964844,293.1499938964844,283.1499938964844,18062.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2914997339248657,1.0,0.0,0.0,0.2502560913562774,0.4887319803237915,5.210799791655063e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,1653.681884765625,0.0,20.04717254638672,1895.4371337890625,0.0,85.82749938964844,0.2409336566925048,1.0,0.0,3.0,1.0,0.0
11986380,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7318725585937,0.6893625259399414,0.2628387808799743,0.2423543632030487,296.993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7320251464844,0.8681022524833679,0.5394231081008911,0.515277624130249,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7320861816406,0.998558521270752,0.8219714164733887,0.5748935341835022,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7319641113281,0.7753401398658752,0.3794595301151275,0.3649110496044159,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7318725585937,0.6901401877403259,0.2637567818164825,1.214446187019348,288.7320251464844,290.0545349121094,290.033447265625,286.2139587402344,290.034423828125,297.14801025390625,288.7322998046875,1.0,0.7331899404525757,1.0,1.0,0.0,1.0,-3.884590864181519,3.8845794200897217,1.127949326473754e-05,2.703442573547364,0.1402779519557953,0.1402779519557953,0.0,245.1775665283203,224.0,5126.9423828125,-0.0,4984.58642578125,1.0,283.1499938964844,288.1538391113281,289.200439453125,289.5823669433594,293.1499938964844,293.1499938964844,283.1499938964844,18060.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2913060188293457,1.0,0.0,0.0,0.2415350526571273,0.4886608421802521,4.991528523845545e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,1601.5841064453125,0.0,19.99839973449707,1895.4371337890625,0.0,84.63094329833984,0.2406806796789169,1.0,0.0,3.0,1.0,0.0
11986440,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7364196777344,0.6917176246643066,0.2620638310909271,0.2415181994438171,296.990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7365417480469,0.8711657524108887,0.538192093372345,0.5139772295951843,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.736572265625,0.9990000128746032,0.8225245475769043,0.5709213614463806,297.07666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7364807128906,0.7781971096992493,0.3787642419338226,0.3641108274459839,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7364196777344,0.692606508731842,0.2630996108055115,1.2107911109924316,288.7365417480469,290.0951843261719,290.0006408691406,286.1927490234375,290.0016174316406,297.1452941894531,288.73663330078125,1.0,0.7290636301040649,1.0,1.0,0.0,1.0,-3.870603322982788,3.8705921173095694,1.1198849279026035e-05,2.6938700675964355,0.1308596581220626,0.1308596581220626,0.0,240.3829040527344,212.0,4966.0546875,-0.0,4910.5634765625,1.0,283.1499938964844,288.171142578125,289.1872863769531,289.5630798339844,293.1499938964844,293.1499938964844,283.1499938964844,18059.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2912392914295196,1.0,0.0,0.0,0.2328940480947494,0.4886073470115661,4.779370232910196e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,1549.283447265625,0.0,19.95140266418457,1895.4371337890625,0.0,84.21753692626953,0.2404339164495468,1.0,0.0,3.0,1.0,0.0
11986500,297.0550842285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7391967773437,0.6938179731369019,0.2612590193748474,0.2406697422266006,296.98834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7392883300781,0.8739502429962158,0.5369268655776978,0.5126606822013855,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.73931884765625,0.9990000128746032,0.823563277721405,0.5641149282455444,297.07391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7392578125,0.7807937264442444,0.3780302703380584,0.3632909953594208,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7391967773437,0.6948221325874329,0.2624182105064392,1.2070908546447754,288.7392883300781,290.13580322265625,289.9678955078125,286.1715393066406,289.9688720703125,297.1448059082031,288.7392883300781,1.0,0.724529504776001,1.0,1.0,0.0,1.0,-3.8525235652923584,3.85251259803772,1.1094460205640644e-05,2.6812820434570312,0.1211692094802856,0.1211692094802856,0.0,235.82867431640625,212.0,4805.83642578125,-0.0,4826.703125,1.0,283.1499938964844,288.1892395019531,289.1669006347656,289.5342712402344,293.1499938964844,293.1499938964844,283.1499938964844,18058.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2908474802970886,1.0,0.0,0.0,0.2243243306875229,0.4885621964931488,4.5735393250367914e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,1496.97509765625,0.0,19.905797958374023,1895.4371337890625,0.0,81.78229522705078,0.2401929348707199,1.0,0.0,3.0,1.0,0.0
11986560,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7413024902344,0.6961513161659241,0.2604366838932037,0.2397925555706024,296.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7413635253906,0.8770465850830078,0.5356387495994568,0.5113094449043274,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.74139404296875,0.9990000128746032,0.825007975101471,0.5567790865898132,297.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7413330078125,0.7836576104164124,0.3772669434547424,0.362431138753891,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7413024902344,0.6972779035568237,0.2617263197898865,1.20327627658844,288.7413635253906,290.1763000488281,289.93524169921875,286.150390625,289.93621826171875,297.1462707519531,288.7413330078125,1.0,0.7197407484054565,1.0,1.0,0.0,1.0,-3.8335211277008057,3.833510160446167,1.0985209883074276e-05,2.6680288314819336,0.1112142950296402,0.1112142950296402,0.0,231.00750732421875,200.0,4647.990234375,-0.0,4739.01708984375,1.0,283.1499938964844,288.2081298828125,289.1444091796875,289.5009765625,293.1499938964844,293.1499938964844,283.1499938964844,18056.615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2901809215545654,1.0,0.0,0.0,0.2158423215150833,0.4885360300540924,4.373924777922866e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,1445.0108642578125,0.0,19.861963272094727,1895.4371337890625,0.0,77.6240463256836,0.2399580776691436,1.0,0.0,3.0,1.0,0.0
11986620,297.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7429504394531,0.6986986398696899,0.2595998644828796,0.2388944327831268,296.9829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7430114746094,0.8804316520690918,0.5343306064605713,0.5099311470985413,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7430114746094,0.9990000128746032,0.8267498016357422,0.5490184426307678,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.74298095703125,0.786767303943634,0.376477301120758,0.3615381419658661,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7429504394531,0.6999548673629761,0.2610267102718353,1.1993881464004517,288.7430114746094,290.2166748046875,289.9026794433594,286.1293334960937,289.9036560058594,297.1490478515625,288.7429504394531,1.0,0.7147397398948669,1.0,1.0,0.0,1.0,-3.813744783401489,3.8137340545654297,1.087207147065783e-05,2.654231309890747,0.1009964048862457,0.1009964048862457,0.0,225.982162475586,200.0,4492.51953125,-0.0,4648.55712890625,1.0,283.1499938964844,288.2279663085937,289.12213134765625,289.466796875,293.1499938964844,293.1499938964844,283.1499938964844,18055.087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2893944978713989,1.0,0.0,0.0,0.2074651420116424,0.4885322451591491,4.180458645919316e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,1393.66796875,0.0,19.820068359375,1895.4371337890625,0.0,72.73011779785156,0.2397296577692031,1.0,0.0,3.0,1.0,0.0
11986680,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7442626953125,0.7014455795288086,0.2587504684925079,0.2379792332649231,296.980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7442932128906,0.8840904831886292,0.5330044031143188,0.508529782295227,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7442932128906,0.9990000128746032,0.8287269473075867,0.5408920049667358,297.0650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7442626953125,0.7901085615158081,0.3756638765335083,0.3606164157390594,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7442626953125,0.7028383612632751,0.260320782661438,1.195443630218506,288.7442932128906,290.25689697265625,289.8702392578125,286.1083679199219,289.8712158203125,297.1528015136719,288.74420166015625,1.0,0.7095602750778198,1.0,1.0,0.0,1.0,-3.7933132648468018,3.793302536010742,1.0755790754046757e-05,2.6399734020233154,0.0905168354511261,0.0905168354511261,0.0,220.79910278320312,188.0,4339.48583984375,-0.0,4556.0634765625,1.0,283.1499938964844,288.2488708496094,289.1006164550781,289.43316650390625,293.1499938964844,293.1499938964844,283.1499938964844,18053.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.288585364818573,1.0,0.0,0.0,0.1992068141698837,0.4885524213314056,3.993030350812887e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,1343.0762939453125,0.0,19.780208587646484,1895.4371337890625,0.0,67.74602508544922,0.2395079731941223,1.0,0.0,3.0,1.0,0.0
11986740,297.046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7452087402344,0.7043823599815369,0.257889449596405,0.2370493113994598,296.9774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7452392578125,0.8880137801170349,0.5316613912582397,0.5071080327033997,297.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7452697753906,0.9990000128746032,0.8309041857719421,0.5324432849884033,297.06207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7452392578125,0.7936723828315735,0.3748282790184021,0.3596689999103546,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7452087402344,0.7059177160263062,0.2596093714237213,1.1914533376693726,288.7452392578125,290.2969055175781,289.8379821777344,286.0875244140625,289.83892822265625,297.15728759765625,288.7451477050781,1.0,0.7042269706726074,1.0,1.0,0.0,1.0,-3.772309541702272,3.772298812866211,1.0636898878146894e-05,2.6253139972686768,0.0797749310731887,0.0797749310731887,0.0,215.49366760253903,188.0,4188.9609375,-0.0,4462.08154296875,1.0,283.1499938964844,288.27099609375,289.0796203613281,289.4002990722656,293.1499938964844,293.1499938964844,283.1499938964844,18051.8359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2877876460552215,1.0,0.0,0.0,0.1910788863897323,0.4885971844196319,3.8115048894837855e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,1293.29150390625,0.0,19.742429733276367,1895.4371337890625,0.0,62.90781784057617,0.2392932325601577,1.0,0.0,3.0,1.0,0.0
11986800,297.0439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.74591064453125,0.7074989080429077,0.2570177912712097,0.2361068278551101,296.97479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.74591064453125,0.8921924829483032,0.5303027033805847,0.5056684613227844,297.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.74591064453125,0.9990000128746032,0.8332544565200806,0.5237129330635071,297.0590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.74591064453125,0.7974494099617004,0.3739721775054931,0.3586989343166351,297.0663146972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.74591064453125,0.7091784477233887,0.2588930130004883,1.1874264478683472,288.74591064453125,290.3367004394531,289.8058776855469,286.0668334960937,289.8068542480469,297.1623229980469,288.74578857421875,1.0,0.6987628936767578,1.0,1.0,0.0,1.0,-3.750809907913208,3.750799417495728,1.0515883332118392e-05,2.610307216644287,0.0687783658504486,0.0687783658504486,0.0,210.0983428955078,191.0,4041.115478515625,-0.0,4367.1064453125,1.0,283.1499938964844,288.29425048828125,289.0589599609375,289.3680419921875,293.1499938964844,293.1499938964844,283.1499938964844,18050.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2870025038719177,1.0,0.0,0.0,0.1830980032682418,0.4886690974235534,3.6358864807795036e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,1244.3751220703125,0.0,19.70685768127441,1895.4371337890625,0.0,58.232852935791016,0.2390856891870498,1.0,0.0,3.0,1.0,0.0
11986860,297.0419311523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7467346191406,0.7091390490531921,0.2561474740505218,0.2352251559495926,296.97222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7467956542969,0.8945323824882507,0.5289416909217834,0.5042880177497864,297.34210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7467956542969,0.9990000128746032,0.8356099128723145,0.5183145403862,297.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.74676513671875,0.7995878458023071,0.3731088042259216,0.357783704996109,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7467346191406,0.7109436988830566,0.258184552192688,1.1837306022644043,288.7467956542969,290.3761901855469,289.7740478515625,286.0463256835937,289.7750244140625,297.1674194335937,288.7467956542969,1.0,0.6952166557312012,1.0,1.0,0.0,1.0,-3.734409809112549,3.734399318695069,1.042352869262686e-05,2.598666191101074,0.0575281232595443,0.0575281232595443,0.0,206.6654663085937,191.0,3896.925048828125,-0.0,4299.7109375,1.0,283.1499938964844,288.3186950683594,289.0385131835937,289.33624267578125,293.1499938964844,293.1499938964844,283.1499938964844,18048.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2862244844436645,1.0,0.0,0.0,0.1752717643976211,0.4887664914131164,3.466005926711091e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,1196.35888671875,0.0,19.67344856262207,1895.4371337890625,0.0,53.69195556640625,0.2388855069875717,1.0,0.0,3.0,1.0,0.0
11986920,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7485046386719,0.7098803520202637,0.2552664279937744,0.2343785017728805,296.9696960449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7485656738281,0.8957495093345642,0.527569055557251,0.5029420256614685,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.74859619140625,0.9990000128746032,0.8376873135566711,0.5148891806602478,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7485656738281,0.8007273077964783,0.3722290694713592,0.356898546218872,297.062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7485046386719,0.7118275165557861,0.2574702799320221,1.1802369356155396,288.74859619140625,290.4153747558594,289.742431640625,286.0260009765625,289.743408203125,297.1708984375,288.7486267089844,1.0,0.6924290657043457,1.0,1.0,0.0,1.0,-3.721057176589966,3.721046924591065,1.0348881005484143e-05,2.5892820358276367,0.0460418686270713,0.0460418686270713,0.0,204.38853454589844,194.0,3756.20068359375,-0.0,4248.52392578125,1.0,283.1499938964844,288.3444519042969,289.0182189941406,289.3048400878906,293.1499938964844,293.1499938964844,283.1499938964844,18046.478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2854478657245636,1.0,0.0,0.0,0.1676225364208221,0.4888951778411865,3.3020381984272262e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,1149.3958740234375,0.0,19.64246940612793,1895.4371337890625,0.0,49.25253677368164,0.2386931329965591,1.0,0.0,3.0,1.0,0.0
11986980,297.03790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.75067138671875,0.709976851940155,0.2543689012527466,0.2335454821586609,296.9671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.750732421875,0.8961507678031921,0.5261795520782471,0.5016098022460938,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7507629394531,0.9990000128746032,0.8394649028778076,0.5128563642501831,297.0502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7507019042969,0.8011390566825867,0.3713287115097046,0.3560231328010559,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.75067138671875,0.7120813727378845,0.2567408680915832,1.1768252849578855,288.750732421875,290.4542236328125,289.71112060546875,286.00592041015625,289.7120666503906,297.1726379394531,288.7508239746094,1.0,0.6902738809585571,1.0,1.0,0.0,1.0,-3.7097225189208975,3.709712266921997,1.028574479278177e-05,2.5813236236572266,0.0343155860900878,0.0343155860900878,0.0,202.90635681152344,194.0,3618.2783203125,-0.0,4208.19091796875,1.0,283.1499938964844,288.3715209960937,288.9981689453125,289.2738952636719,293.1499938964844,293.1499938964844,283.1499938964844,18044.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2846715748310089,1.0,0.0,0.0,0.1601549834012985,0.4890472888946533,3.143797666638192e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,1103.502685546875,0.0,19.6136474609375,1895.4371337890625,0.0,44.90774154663086,0.2385084778070449,1.0,0.0,3.0,1.0,0.0
11987040,297.0357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7530212402344,0.7095482349395752,0.253452718257904,0.2327177673578262,296.9646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.75311279296875,0.8958883285522461,0.5247707962989807,0.5002825856208801,297.3578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7531433105469,0.9990000128746032,0.8409580588340759,0.5119355320930481,297.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7530822753906,0.8009582757949829,0.3704067170619964,0.3551499545574188,297.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7530212402344,0.7118221521377563,0.2559915781021118,1.1734402179718018,288.75311279296875,290.49267578125,289.6801147460937,285.9861145019531,289.6810607910156,297.1727600097656,288.7532043457031,1.0,0.6886122226715088,1.0,1.0,0.0,1.0,-3.69992470741272,3.6999144554138175,1.023134154820582e-05,2.574450969696045,0.0223551467061042,0.0223551467061042,0.0,202.0494384765625,197.0,3483.1376953125,-0.0,4176.18798828125,1.0,283.1499938964844,288.3998107910156,288.9783630371094,289.243408203125,293.1499938964844,293.1499938964844,283.1499938964844,18042.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2838955521583557,1.0,0.0,0.0,0.1528784185647964,0.4892233312129974,2.991223269077636e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,1058.6807861328125,0.0,19.586990356445312,1895.4371337890625,0.0,40.65625,0.238331526517868,1.0,0.0,3.0,1.0,0.0
11987100,297.0336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7556457519531,0.7086780071258545,0.2525163292884826,0.2318894416093826,296.9620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7557678222656,0.895079493522644,0.5233408212661743,0.4989539086818695,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7558288574219,0.9990000128746032,0.8421863913536072,0.5119200944900513,297.0443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7557373046875,0.8002885580062866,0.3694622814655304,0.3542736768722534,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7556457519531,0.7111326456069946,0.2552190124988556,1.170042634010315,288.7557983398437,290.5307006835937,289.6494445800781,285.9665832519531,289.650390625,297.17144775390625,288.7561950683594,1.0,0.6873427629470825,1.0,1.0,0.0,1.0,-3.6913115978240967,3.6913013458251953,1.0183652193518355e-05,2.568415641784668,0.0101638911291956,0.0101638911291956,0.0,201.6963348388672,197.0,3337.994873046875,-0.0,4150.7041015625,1.0,283.1499938964844,288.4290771484375,288.9588317871094,289.2133178710937,293.1499938964844,293.1499938964844,283.1499938964844,18065.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2831196784973144,1.0,0.0,0.0,0.1439390927553177,0.4877536296844482,2.805807586270248e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,1008.9964599609376,0.0,19.506397247314453,1895.4371337890625,0.0,36.497032165527344,0.2380879521369934,1.0,0.0,3.0,1.0,0.0
11987160,297.0328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.866943359375,0.7075209617614746,0.251700609922409,0.2310874164104461,296.9613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.8740539550781,0.8939159512519836,0.5220800638198853,0.4976637661457062,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.87603759765625,0.9990000128746032,0.8434807062149048,0.5125336647033691,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8712463378906,0.7993003129959106,0.3686342239379883,0.3534224331378937,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8670959472656,0.7101517915725708,0.2545214593410492,1.1667115688323977,288.8743591308594,290.5682678222656,289.619140625,285.9473571777344,289.6200561523437,297.1711730957031,288.8891906738281,1.0,0.6863832473754883,1.0,1.0,0.0,1.0,-3.6837449073791504,3.683734893798828,1.014181998471031e-05,2.5631020069122314,5.551115123125783e-17,5.551115123125783e-17,0.0,201.7011566162109,200.0,2542.757080078125,-0.0,4130.38818359375,1.0,283.1499938964844,288.4783630371094,288.9227600097656,289.1141052246094,293.1499938964844,293.1499938964844,283.1499938964844,18808.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2802265286445617,1.0,0.0,0.0,0.0250288937240839,0.4121957123279571,4.749992066344078e-10,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,363.3691101074219,0.0,16.488500595092773,1895.4371337890625,0.0,21.85982894897461,0.2342915087938308,1.0,0.0,3.0,1.0,0.0
11987220,297.0378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0877380371094,0.7068272829055786,0.2514497339725494,0.230610117316246,296.968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0941162109375,0.8931843638420105,0.5215846300125122,0.4968389868736267,297.36700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0958251953125,0.9990000128746032,0.8457833528518677,0.5129056572914124,297.0470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0916442871094,0.7987032532691956,0.3683747053146362,0.3529092073440552,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0878601074219,0.7095149755477905,0.2542422115802765,1.1645183563232422,289.0943908691406,290.6053771972656,289.5892333984375,285.928466796875,289.59014892578125,297.1795959472656,289.1067199707031,1.0,0.6857857704162598,1.0,1.0,0.0,1.0,-3.678877353668213,3.678867101669312,1.0114774340763688e-05,2.5596141815185547,5.551115123125783e-17,5.551115123125783e-17,0.0,201.6893768310547,200.0,1665.429931640625,-0.0,4117.271484375,1.0,283.14947509765625,288.4847412109375,288.81964111328125,288.90850830078125,293.1499938964844,293.1499938964844,283.1499938964844,18292.978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2657726407051086,1.0,0.0,0.0,1.854354559327476e-05,0.4455632269382477,3.51640537434722e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3.04433274269104,0.0,17.35269546508789,1895.4371337890625,0.0,0.0,0.2334100008010864,1.0,0.0,3.0,1.0,0.0
11987280,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.238525390625,0.7068433165550232,0.2515475749969482,0.2305586189031601,296.9799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2424621582031,0.8931373357772827,0.5215591788291931,0.4966198205947876,297.3825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2435302734375,0.9990000128746032,0.848688006401062,0.5127579569816589,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.240966796875,0.7987458109855652,0.3684997856616974,0.3528624475002289,297.06549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2386169433594,0.7094831466674805,0.2542831897735595,1.164031744003296,289.2426452636719,290.64190673828125,289.55975341796875,285.9099426269531,289.5606689453125,297.193115234375,289.2502136230469,1.0,0.6856042146682739,1.0,1.0,0.0,1.0,-3.677598476409912,3.6775882244110094,1.0107542948389892e-05,2.5586466789245605,5.551115123125783e-17,5.551115123125783e-17,0.0,201.5599975585937,203.0,1077.368896484375,-0.0,4113.04248046875,1.0,283.1493835449219,288.48468017578125,288.673828125,288.7523498535156,293.1499938964844,293.1499938964844,283.1499938964844,18064.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2358196228742599,1.0,0.0,0.0,1.596758193045389e-05,0.4646005928516388,3.0279264881007134e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.0418431684374809,0.0,17.935300827026367,1895.4371337890625,0.0,0.0,0.2333578169345855,1.0,0.0,3.0,1.0,0.0
11987340,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.32928466796875,0.7069787383079529,0.2516777217388153,0.2306685894727707,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3315734863281,0.8931634426116943,0.5215783715248108,0.4966281950473785,297.397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3321838378906,0.9990000128746032,0.8515968322753906,0.5127229690551758,297.0631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3306884765625,0.7988891005516052,0.3686976134777069,0.3530228734016418,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3293151855469,0.7095912098884583,0.2544233202934265,1.1644660234451294,289.3316650390625,290.6778869628906,289.5307312011719,285.8918151855469,289.5316162109375,297.2060852050781,289.3360900878906,1.0,0.6857715249061584,1.0,1.0,0.0,1.0,-3.678500175476074,3.678490161895752,1.01124205684755e-05,2.5592427253723145,5.551115123125783e-17,5.551115123125783e-17,0.0,201.5763397216797,203.0,687.443115234375,-0.0,4115.56396484375,1.0,283.1493225097656,288.4846496582031,288.531982421875,288.6066589355469,293.1499938964844,293.1499938964844,283.1499938964844,17962.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1935988664627075,1.0,0.0,0.0,1.59524024638813e-05,0.4773616790771484,3.025048202383307e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1266526728868484,0.0,18.36945343017578,1895.4371337890625,0.0,0.0,0.2336165010929107,1.0,0.0,3.0,1.0,0.0
11987400,297.0604858398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3800048828125,0.7068244814872742,0.2516935467720032,0.2307486832141876,297.0,297.1499938964844,293.1499938964844,0.0,-0.0,289.3812255859375,0.8928443193435669,0.5214453935623169,0.4965921938419342,297.407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.38153076171875,0.9990000128746032,0.8542181253433228,0.5132196545600891,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3807678222656,0.7987478971481323,0.3688054382801056,0.353182852268219,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3800354003906,0.7094853520393372,0.2545304298400879,1.1650906801223757,289.3812866210937,290.7132873535156,289.502197265625,285.87408447265625,289.5030822753906,297.2159423828125,289.3835754394531,1.0,0.6861911416053772,1.0,1.0,0.0,1.0,-3.6802687644958496,3.6802587509155273,1.0122144885826856e-05,2.5604727268218994,5.551115123125783e-17,5.551115123125783e-17,0.0,201.8962554931641,206.0,429.3022155761719,-0.0,4122.31396484375,1.0,283.1492614746094,288.484619140625,288.3968505859375,288.4679870605469,293.1499938964844,293.1499938964844,283.1499938964844,17926.712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1399537175893783,1.0,0.0,0.0,1.5920742953312583e-05,0.4857084453105926,3.019044703903712e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1269279867410659,0.0,18.68387031555176,1895.4371337890625,0.0,0.0,0.233962133526802,1.0,0.0,3.0,1.0,0.0
11987460,297.0646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4044189453125,0.7062191367149353,0.2515400350093841,0.230711743235588,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4049377441406,0.8920210599899292,0.5210869908332825,0.4963885545730591,297.4137268066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4050598144531,0.9990000128746032,0.8564215302467346,0.5143897533416748,297.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4047546386719,0.7981638312339783,0.3687498271465301,0.3532340824604034,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4044494628906,0.7090039253234863,0.2545328140258789,1.1654616594314575,289.40496826171875,290.7480163574219,289.47418212890625,285.8568115234375,289.4752197265625,297.22174072265625,289.4058837890625,1.0,0.6867735385894775,1.0,1.0,0.0203925389796495,1.0,-3.682072639465332,3.681974411010742,9.81215198407881e-05,2.5616579055786133,5.551115123125783e-17,5.551115123125783e-17,0.0,202.5581970214844,206.0,258.5701599121094,-0.0,4131.3134765625,1.0,283.149169921875,288.4845886230469,288.2680358886719,288.3358154296875,293.1499938964844,293.1499938964844,283.1499938964844,17923.212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0754539594054222,1.0,0.0,0.0,1.5917630662443116e-05,0.4911020994186401,3.018454355820793e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1271868497133255,0.0,18.90668678283692,1895.4371337890625,0.0,0.0,0.2342913448810577,1.0,0.0,3.0,1.0,0.0
11987520,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4120178222656,0.7051458358764648,0.2512098252773285,0.2305313199758529,297.00927734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.412109375,0.8906877636909485,0.5204954743385315,0.4959816038608551,297.41461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.412109375,0.9990000128746032,0.8581804037094116,0.5162134170532227,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4120788574219,0.7971175312995911,0.3685103356838226,0.3531338274478912,297.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4120178222656,0.7081043720245361,0.2543991506099701,1.1653518676757812,289.412109375,290.7821044921875,289.4466857910156,285.8399963378906,289.4491882324219,297.2236022949219,289.4122009277344,1.0,0.6874443888664246,1.0,1.0,0.040785077959299,1.0,-3.683441162109375,3.6826021671295166,0.0008390572038479,2.5619006156921387,5.551115123125783e-17,5.551115123125783e-17,0.0,203.534912109375,209.0,146.73165893554688,-0.0,4141.12451171875,1.0,283.14910888671875,288.48455810546875,288.1452331542969,288.2098693847656,293.1499938964844,293.1499938964844,283.1499938964844,17933.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.000637671095319,1.0,0.0,0.0,1.592635817360133e-05,0.49454066157341,3.0201093904370934e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1270394772291183,0.0,19.061248779296875,1895.4371337890625,0.0,0.0,0.2345660626888275,1.0,0.0,3.0,1.0,0.0
11987580,297.0671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4115295410156,0.7036516070365906,0.2507194876670837,0.2302097976207733,297.0101928710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4114990234375,0.8889060020446777,0.5196955800056458,0.4953774213790893,297.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4114990234375,0.9990000128746032,0.8595243096351624,0.5186043381690979,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4114990234375,0.7956541180610657,0.3680963218212127,0.3528750836849212,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4115295410156,0.7068116664886475,0.2541241347789764,1.1646708250045776,289.4114990234375,290.8154602050781,289.4197998046875,285.8236694335937,289.431396484375,297.22216796875,289.4114685058594,1.0,0.6881459355354309,1.0,1.0,0.0611776188015937,1.0,-3.684140205383301,3.678786277770996,0.0053539997898042,2.5579276084899902,5.551115123125783e-17,5.551115123125783e-17,0.0,204.77362060546875,209.0,78.66536712646484,-0.0,4150.74951171875,1.0,283.1490478515625,288.4845275878906,288.0281066894531,288.0897521972656,293.1499938964844,293.1499938964844,283.1499938964844,17946.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5938534488668665e-05,0.4967019259929657,3.022418470013944e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1266689002513885,0.0,19.16626739501953,1895.4371337890625,0.0,0.0,0.2347787767648697,1.0,0.0,3.0,1.0,0.0
11987640,297.0663452148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.41876220703125,0.701819896697998,0.2501141130924225,0.2297711670398712,297.00958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4194030761719,0.8867727518081665,0.5187505483627319,0.4946129024028778,297.4047546386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.41961669921875,0.9990000128746032,0.8605471849441528,0.5214492082595825,297.0764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4191589355469,0.7938549518585205,0.367550641298294,0.3524786233901977,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.41876220703125,0.7051910161972046,0.2537311911582947,1.1634429693222046,289.41943359375,290.8480834960937,289.3934936523437,285.8078918457031,289.4458312988281,297.21844482421875,289.4209899902344,1.0,0.6888376474380493,1.0,1.0,0.0815701559185981,1.0,-3.68415904045105,3.658868551254273,0.0252905376255512,2.5381381511688232,5.551115123125783e-17,5.551115123125783e-17,0.0,206.2094573974609,212.0,58.22981643676758,-0.0,4159.6240234375,1.0,283.14898681640625,288.4844970703125,287.9163818359375,287.9751892089844,293.1499938964844,293.1499938964844,283.1499938964844,17960.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5950301531120203e-05,0.4980414509773254,3.0246497580849185e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1262397915124893,0.0,19.23632049560547,1895.4371337890625,0.0,0.0,0.2349356710910797,1.0,0.0,3.0,1.0,0.0
11987700,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4699401855469,0.6998016238212585,0.2495073229074478,0.2292791455984115,297.0091247558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4728698730469,0.8844487071037292,0.5178149938583374,0.4937810599803924,297.39794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4737854003906,0.9990000128746032,0.8614909052848816,0.5245821475982666,297.0754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4717102050781,0.7918633818626404,0.3669884502887726,0.3520109355449676,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4700012207031,0.7033676505088806,0.2533019185066223,1.161871075630188,289.4730224609375,290.8799133300781,289.3678283691406,285.7926330566406,289.5474548339844,297.214599609375,289.4794311523437,1.0,0.6895036101341248,1.0,1.0,0.1019627004861831,1.0,-3.6838440895080566,3.59718918800354,0.0866549462080001,2.476876735687256,5.551115123125783e-17,5.551115123125783e-17,0.0,207.7518005371093,212.0,115.40557098388672,-0.0,4167.83837890625,1.0,283.14892578125,288.4844665527344,287.8097229003906,287.8658752441406,293.1499938964844,293.1499938964844,283.1499938964844,17971.126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5960184100549668e-05,0.4988590776920318,3.026523530489517e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1261077672243118,0.0,19.282241821289062,1895.4371337890625,0.0,0.0,0.2350473999977111,1.0,0.0,3.0,1.0,0.0
11987760,297.0676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6592102050781,0.6978937983512878,0.2491765767335891,0.2288892865180969,297.0126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6689758300781,0.882227897644043,0.5172640085220337,0.4931045472621918,297.3968811035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6719665527344,0.9990000128746032,0.862951934337616,0.5277358889579773,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6651916503906,0.7899498343467712,0.3666938245296478,0.3516391813755035,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.65948486328125,0.7015933990478516,0.2530485689640045,1.1605324745178225,289.6694641113281,290.9109191894531,289.3428039550781,285.7779541015625,289.8956604003906,297.2155456542969,289.6899108886719,1.0,0.6901704668998718,1.0,1.0,0.1302429586648941,1.0,-3.6843340396881104,3.4195916652679443,0.2647423446178436,2.299934864044189,5.551115123125783e-17,5.551115123125783e-17,0.0,209.2498779296875,215.0,356.10894775390625,-0.0,4176.78662109375,1.0,283.1488342285156,288.48443603515625,287.7079162597656,287.7615051269531,293.1499938964844,293.1499938964844,283.1499938964844,17979.77734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5967867511790246e-05,0.4993500113487243,3.027980698209337e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1271239668130874,0.0,19.31185913085937,1895.4371337890625,0.0,0.0,0.235124796628952,1.0,0.0,3.0,1.0,0.0
11987820,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9920654296875,0.6969980597496033,0.2495929598808288,0.2289504259824752,297.0262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0028686523437,0.8810467720031738,0.5177249908447266,0.493081122636795,297.4114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.00604248046875,0.9990000128746032,0.8659367561340332,0.5297891497612,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9987487792969,0.7889765501022339,0.3671587109565735,0.3517408668994903,297.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.99237060546875,0.7006810307502747,0.2533587515354156,1.1607725620269775,290.0033874511719,290.9410400390625,289.3185119628906,285.7638854980469,290.2836303710937,297.2294616699219,290.0243225097656,1.0,0.6909970641136169,1.0,1.0,0.158523216843605,1.0,-3.687562704086304,3.2339768409729004,0.4535859823226928,2.113965511322021,5.551115123125783e-17,5.551115123125783e-17,0.0,210.2877197265625,215.0,604.7732543945312,-0.0,4190.23583984375,1.0,283.1487731933594,288.4844055175781,287.6107177734375,287.6618957519531,293.1499938964844,293.1499938964844,283.1499938964844,17986.173828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5973546396708116e-05,0.499639481306076,3.0290578530677015e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.130372866988182,0.0,19.33065795898437,1895.4371337890625,0.0,0.0,0.2351772189140319,1.0,0.0,3.0,1.0,0.0
11987880,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2329406738281,0.6974790692329407,0.2505656480789184,0.2296113669872284,297.04656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2390441894531,0.8812713027000427,0.5189358592033386,0.4939142763614654,297.4364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2408447265625,0.9990000128746032,0.8700491786003113,0.5302875638008118,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2366943359375,0.7893072366714478,0.3682306706905365,0.352502167224884,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2331237792969,0.7010125517845154,0.2541716694831848,1.163417935371399,290.2393493652344,290.9703063964844,289.294921875,285.7504577636719,290.47027587890625,297.2513427734375,290.25152587890625,1.0,0.692150354385376,1.0,1.0,0.1868034601211547,1.0,-3.69476056098938,3.1469385623931885,0.5478220582008362,2.0249886512756348,5.551115123125783e-17,5.551115123125783e-17,0.0,210.7572784423828,218.0,598.9545288085938,-0.0,4211.81982421875,1.0,283.1487121582031,288.4844055175781,287.5179138183594,287.5667724609375,293.1499938964844,293.1499938964844,283.1499938964844,17990.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5977602743078023e-05,0.4998069703578949,3.0298268234585373e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1345848590135574,0.0,19.342426300048828,1895.4371337890625,0.0,0.0,0.2352120727300644,1.0,0.0,3.0,1.0,0.0
