time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11987940,297.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.41632080078125,0.6984359622001648,0.2516565024852752,0.230535939335823,297.06744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4224548339844,0.8819672465324402,0.520330548286438,0.4951373040676117,297.4620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4242858886719,0.9990000128746032,0.8743712306022644,0.5303707718849182,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4200744628906,0.7900991439819336,0.3694644570350647,0.3535896241664886,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4164733886719,0.7018417119979858,0.255175232887268,1.1674946546554563,290.4227600097656,290.9986267089844,289.2720642089844,285.7376708984375,290.6451416015625,297.2710876464844,290.4351501464844,1.0,0.6936013102531433,1.0,1.0,0.2150837182998657,1.0,-3.704631090164185,3.066575288772583,0.6380557417869568,1.9419291019439693,5.551115123125783e-17,5.551115123125783e-17,0.0,211.1282196044922,218.0,562.0916748046875,-0.0,4240.18359375,1.0,283.1486511230469,288.484375,287.42926025390625,287.4759216308594,293.1499938964844,293.1499938964844,283.1499938964844,17993.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.59804130817065e-05,0.4999013841152191,3.0303597088263134e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1384031027555465,0.0,19.34966468811035,1895.4371337890625,0.0,0.0,0.235234797000885,1.0,0.0,3.0,1.0,0.0
11988000,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6044921875,0.6994641423225403,0.2528449296951294,0.2315552085638046,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6107788085937,0.8827187418937683,0.5218640565872192,0.4965064525604248,297.487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6126403808594,0.9990000128746032,0.8788524866104126,0.5305109620094299,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6083374023437,0.7909555435180664,0.3708118200302124,0.3548015058040619,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6046447753906,0.7027942538261414,0.2563192248344421,1.1722925901412964,290.611083984375,291.0260009765625,289.25,285.7255554199219,290.831298828125,297.2911071777344,290.6238098144531,1.0,0.6952928900718689,1.0,1.0,0.2433639764785766,1.0,-3.7160298824310303,2.983052968978882,0.732977032661438,1.8552604913711548,5.551115123125783e-17,5.551115123125783e-17,0.0,211.59103393554688,221.0,547.4567260742188,-0.0,4273.4248046875,1.0,283.1485900878906,288.4843444824219,287.34454345703125,287.3891296386719,293.1499938964844,293.1499938964844,283.1499938964844,17996.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5982323020580225e-05,0.4999532103538513,3.030721832351924e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1419616490602493,0.0,19.35406494140625,1895.4371337890625,0.0,0.0,0.2352494299411773,1.0,0.0,3.0,1.0,0.0
11988060,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.74493408203125,0.7005845308303833,0.2540838420391083,0.2326564490795135,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7480773925781,0.8835547566413879,0.5234745144844055,0.4979990124702453,297.51202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7489929199219,0.9990000128746032,0.8833956718444824,0.5306318998336792,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7468566894531,0.791896402835846,0.3722250759601593,0.3561137914657593,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7449951171875,0.7038753032684326,0.2575603723526001,1.1776758432388306,290.74822998046875,291.0526428222656,289.228515625,285.7138366699219,290.9022521972656,297.310791015625,290.7545166015625,1.0,0.6972106695175171,1.0,1.0,0.2530447840690613,1.0,-3.728595018386841,2.9560816287994385,0.7725134491920471,1.8245830535888672,5.551115123125783e-17,5.551115123125783e-17,0.0,212.1289825439453,221.0,451.6655578613281,-0.0,4311.03271484375,1.0,283.14849853515625,288.4843139648437,287.2636108398437,287.30621337890625,293.1499938964844,293.1499938964844,283.1499938964844,17997.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.59835926751839e-05,0.4999805986881256,3.0309627962847585e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1451712101697921,0.0,19.35669136047364,1895.4371337890625,0.0,0.0,0.2352587133646011,1.0,0.0,3.0,1.0,0.0
11988120,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8331298828125,0.7014518976211548,0.255149632692337,0.2337007075548172,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8358459472656,0.8841177225112915,0.5248671174049377,0.4994194209575653,297.5310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8366394042969,0.9990000128746032,0.8875623345375061,0.5311537981033325,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.83477783203125,0.7925962805747986,0.3734830021858215,0.3573826551437378,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.83319091796875,0.7047755718231201,0.2587239742279053,1.1831152439117432,290.8359680175781,291.07879638671875,289.2074279785156,285.70220947265625,290.9613342285156,297.3267822265625,290.84149169921875,1.0,0.6992816925048828,1.0,1.0,0.2627255916595459,1.0,-3.741543531417847,2.932935237884521,0.8086081147193909,1.79765784740448,5.551115123125783e-17,5.551115123125783e-17,0.0,212.8985748291016,224.0,358.4605712890625,-0.0,4351.43701171875,1.0,283.1484375,288.4843139648437,287.1862487792969,287.2269897460937,293.1499938964844,293.1499938964844,283.1499938964844,17998.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598442395334132e-05,0.4999942481517792,3.031120276650312e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1475507318973541,0.0,19.35822868347168,1895.4371337890625,0.0,0.0,0.2352644950151443,1.0,0.0,3.0,1.0,0.0
11988180,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9120788574219,0.7018941044807434,0.2560414373874664,0.2345957309007644,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9145202636719,0.8842400312423706,0.5260451436042786,0.5006424188613892,297.54541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9152526855469,0.9990000128746032,0.8913828730583191,0.5322389602661133,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.91357421875,0.7928963899612427,0.3745768666267395,0.3585080206394195,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9121398925781,0.7053298950195312,0.2597818672657013,1.1881814002990725,290.9146728515625,291.1045227050781,289.1866760253906,285.6906433105469,291.02081298828125,297.3392333984375,290.919677734375,1.0,0.7014277577400208,1.0,1.0,0.2724063992500305,1.0,-3.7540907859802246,2.9091360569000244,0.844954788684845,1.7702088356018066,5.551115123125783e-17,5.551115123125783e-17,0.0,213.94859313964844,224.0,295.8382873535156,-0.0,4392.7685546875,1.0,283.1483764648437,288.4842834472656,287.1123046875,287.1512451171875,293.1499938964844,293.1499938964844,283.1499938964844,17999.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5984958736225963e-05,0.5000004768371582,3.03122164955344e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1493515074253082,0.0,19.359107971191406,1895.4371337890625,0.0,0.0,0.2352680414915084,1.0,0.0,3.0,1.0,0.0
11988240,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9850158691406,0.7019940614700317,0.2567978203296661,0.2353629618883133,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9873046875,0.8840129971504211,0.5270599722862244,0.5017001628875732,297.5560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.98797607421875,0.9990000128746032,0.8949384689331055,0.5337645411491394,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9864196777344,0.792873203754425,0.3755382597446441,0.3595050275325775,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9850769042969,0.70559161901474,0.2607428729534149,1.1928434371948242,290.9874267578125,291.1297912597656,289.1662902832031,285.6791687011719,291.08062744140625,297.34893798828125,290.9920959472656,1.0,0.7036028504371643,1.0,1.0,0.2820872068405151,1.0,-3.766123294830322,2.884660482406616,0.8814626932144165,1.7422391176223757,5.551115123125783e-17,5.551115123125783e-17,0.0,215.2113494873047,227.0,253.60499572753903,-0.0,4434.27001953125,1.0,283.1483154296875,288.4842834472656,287.0415344238281,287.07879638671875,293.1499938964844,293.1499938964844,283.1499938964844,17999.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985298887244426e-05,0.500002920627594,3.031286159582704e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1507962644100189,0.0,19.359603881835938,1895.4371337890625,0.0,0.0,0.2352702021598816,1.0,0.0,3.0,1.0,0.0
11988300,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0538635253906,0.7018319368362427,0.2574471831321716,0.2360268682241439,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0560302734375,0.883523166179657,0.5279489755630493,0.5026276111602783,297.56396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0566711425781,0.9990000128746032,0.8982852101325989,0.5356199145317078,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.05517578125,0.7926012873649597,0.3763914108276367,0.3603943586349487,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0539245605469,0.7056189179420471,0.261616438627243,1.1971213817596436,291.05615234375,291.1499938964844,289.146240234375,285.6677551269531,291.1407165527344,297.3564147949219,291.06060791015625,1.0,0.7057783007621765,1.0,1.0,0.2917680144309997,1.0,-3.7776262760162354,2.8595569133758545,0.9180694222450256,1.7137994766235352,5.551115123125783e-17,5.551115123125783e-17,0.0,216.6298828125,227.0,225.5216217041016,-0.0,4475.52197265625,1.0,283.14825439453125,288.4842529296875,286.97381591796875,287.00946044921875,293.1499938964844,293.1499938964844,283.1499938964844,17999.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985509890015237e-05,0.5000033974647522,3.0313262750630853e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1520134955644607,0.0,19.3598690032959,1895.4371337890625,0.0,0.0,0.2352714836597442,1.0,0.0,3.0,1.0,0.0
11988360,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0967102050781,0.701488733291626,0.2579872906208038,0.2366056144237518,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.097412109375,0.8828607201576233,0.5287076234817505,0.5034497976303101,297.569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0976257324219,0.9990000128746032,0.9014129638671876,0.5376763343811035,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0971374511719,0.7921605110168457,0.3771326243877411,0.3611921668052673,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09674072265625,0.7054789066314697,0.2623960673809051,1.201040267944336,291.0974426269531,291.1499938964844,289.1264953613281,285.6564025878906,291.1480712890625,297.3617553710937,291.09893798828125,1.0,0.7079365849494934,1.0,1.0,0.2936875820159912,1.0,-3.788542032241821,2.8589532375335693,0.9295888543128968,1.7099549770355225,5.551115123125783e-17,5.551115123125783e-17,0.0,218.15011596679688,230.0,166.191650390625,-0.0,4516.20263671875,1.0,283.1481628417969,288.4842224121094,286.908935546875,286.9430847167969,293.1499938964844,293.1499938964844,283.1499938964844,17999.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985640857252292e-05,0.5000030994415283,3.0313509406625093e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1529819965362548,0.0,19.36000633239746,1895.4371337890625,0.0,0.0,0.2352722287178039,1.0,0.0,3.0,1.0,0.0
11988420,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1145324707031,0.700859010219574,0.2583363354206085,0.2370512932538986,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.114990234375,0.88191819190979,0.5292269587516785,0.5040984153747559,297.5700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1151428222656,0.9990000128746032,0.9041599035263062,0.5400577187538147,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1148376464844,0.7914527058601379,0.3776803016662597,0.3618482053279876,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.11456298828125,0.7050772905349731,0.2630164921283722,1.2044103145599363,291.1150207519531,291.1499938964844,289.1070556640625,285.6451416015625,291.1493530273437,297.3638000488281,291.11602783203125,1.0,0.710037887096405,1.0,1.0,0.2956071496009826,1.0,-3.798560857772827,2.859403133392334,0.9391576051712036,1.7074518203735352,5.551115123125783e-17,5.551115123125783e-17,0.0,219.813720703125,230.0,113.17002868652344,-0.0,4555.47607421875,1.0,283.1481018066406,288.4842224121094,286.8468322753906,286.8795471191406,293.1499938964844,293.1499938964844,283.1499938964844,17999.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985719073796645e-05,0.5000025033950806,3.03136584844238e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1535203754901886,0.0,19.36007308959961,1895.4371337890625,0.0,0.0,0.2352726608514785,1.0,0.0,3.0,1.0,0.0
11988480,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264038085937,0.6999192237854004,0.2585241496562958,0.2373441457748413,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.880672812461853,0.5295305848121643,0.5045397281646729,297.5674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268005371094,0.9990000128746032,0.9065709114074708,0.5427770018577576,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1266174316406,0.7904543280601501,0.3780482709407806,0.3623349964618683,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264343261719,0.7043848037719727,0.2634800970554352,1.207104206085205,291.1267395019531,291.1499938964844,289.0879211425781,285.6339416503906,291.1499938964844,297.3625183105469,291.1274108886719,1.0,0.7120471596717834,1.0,1.0,0.2975267171859741,1.0,-3.807419776916504,2.859008312225342,0.9484115839004515,1.7044552564620972,5.551115123125783e-17,5.551115123125783e-17,0.0,221.61671447753903,233.0,76.75855255126953,-0.0,4592.51416015625,1.0,283.1480407714844,288.48419189453125,286.78729248046875,286.8186340332031,293.1499938964844,293.1499938964844,283.1499938964844,17999.931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985766367521137e-05,0.5000019073486328,3.031374793110303e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1537605226039886,0.0,19.3601016998291,1895.4371337890625,0.0,0.0,0.2352728992700576,1.0,0.0,3.0,1.0,0.0
11988540,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13427734375,0.6987436413764954,0.2585821151733398,0.2375128269195556,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1344909667969,0.879195511341095,0.5296546220779419,0.5048006176948547,297.5622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1345520019531,0.9990000128746032,0.9086987376213074,0.545744001865387,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343994140625,0.7892271280288696,0.3782613575458526,0.3626693785190582,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13427734375,0.7034515738487244,0.2638005912303924,1.2091504335403442,291.1344909667969,291.1499938964844,289.0690612792969,285.622802734375,291.15020751953125,297.359130859375,291.13494873046875,1.0,0.7139459252357483,1.0,1.0,0.2994462847709656,1.0,-3.8151333332061768,2.857783317565918,0.9573501348495485,1.7009724378585815,5.551115123125783e-17,5.551115123125783e-17,0.0,223.5135040283203,233.0,51.954627990722656,-0.0,4627.015625,1.0,283.1479797363281,288.48419189453125,286.730224609375,286.76031494140625,293.1499938964844,293.1499938964844,283.1499938964844,17999.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598579365236219e-05,0.5000014305114746,3.031379943070624e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1538103222846985,0.0,19.360111236572266,1895.4371337890625,0.0,0.0,0.2352730184793472,1.0,0.0,3.0,1.0,0.0
11988600,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395263671875,0.69739830493927,0.2585315108299255,0.2375802844762802,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396484375,0.8775599598884583,0.5296359062194824,0.504917323589325,297.554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13970947265625,0.9990000128746032,0.910595178604126,0.548870861530304,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396179199219,0.7878374457359314,0.3783471286296844,0.3628773689270019,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395263671875,0.7023366689682007,0.2639980316162109,1.21062970161438,291.1396789550781,291.1499938964844,289.05047607421875,285.6117248535156,291.15020751953125,297.3542175292969,291.1399841308594,1.0,0.7157294750213623,1.0,1.0,0.301365852355957,1.0,-3.821805953979492,2.8558061122894287,0.9659997820854188,1.6970494985580444,5.551115123125783e-17,5.551115123125783e-17,0.0,225.4629669189453,236.0,34.83201599121094,-0.0,4658.97314453125,1.0,283.1478881835937,288.4841613769531,286.67547607421875,286.7043151855469,293.1499938964844,293.1499938964844,283.1499938964844,17999.98046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598580820427742e-05,0.5000010132789612,3.031382924626597e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1537451893091201,0.0,19.360111236572266,1895.4371337890625,0.0,0.0,0.235273078083992,1.0,0.0,3.0,1.0,0.0
11988660,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371765136719,0.6959194540977478,0.2583761215209961,0.2375546991825103,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13690185546875,0.875810980796814,0.5294846296310425,0.5049073100090027,297.5458679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368103027344,0.9990000128746032,0.9122690558433532,0.5520999431610107,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1369934082031,0.7863250970840454,0.3783127963542938,0.3629713058471679,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371459960937,0.7010757327079773,0.2640783190727234,1.2115813493728638,291.1368713378906,291.1499938964844,289.0321044921875,285.6007080078125,291.1369323730469,297.34796142578125,291.1363525390625,1.0,0.717393696308136,1.0,1.0,0.3013859987258911,1.0,-3.8274641036987305,2.8592917919158936,0.9681724309921264,1.6988731622695925,5.551115123125783e-17,5.551115123125783e-17,0.0,227.4397735595703,236.0,13.253491401672363,-0.0,4688.31396484375,1.0,283.1478271484375,288.4841613769531,286.6228942871094,286.6506042480469,293.1499938964844,293.1499938964844,283.1499938964844,17999.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985817299224436e-05,0.5000006556510925,3.031384550929856e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1535765379667282,0.0,19.36010932922364,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988720,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.127685546875,0.6943055391311646,0.2581050992012024,0.2374323606491089,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273498535156,0.8739518523216248,0.5291895270347595,0.5047699213027954,297.53485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1272277832031,0.9990000128746032,0.9136960506439208,0.5554291605949402,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1274719238281,0.7846928238868713,0.3781496584415436,0.3629505336284637,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1276550292969,0.6996721029281616,0.2640368938446045,1.2120107412338257,291.1273193359375,291.1499938964844,289.0140075683594,285.5897521972656,291.1220397949219,297.3402404785156,291.1266784667969,1.0,0.7189328670501709,1.0,1.0,0.3014061748981476,1.0,-3.83210563659668,2.862485408782959,0.9696202278137208,1.7007139921188354,5.551115123125783e-17,5.551115123125783e-17,0.0,229.4405212402344,239.0,-4.686333656311035,-0.0,4714.9287109375,1.0,283.14776611328125,288.484130859375,286.57244873046875,286.5990295410156,293.1499938964844,293.1499938964844,283.1499938964844,17999.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985822756192647e-05,0.5000004768371582,3.031385364081485e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1532800048589706,0.0,19.36010360717773,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988780,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.11627197265625,0.6925607323646545,0.2577268183231354,0.2372107505798339,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158752441406,0.8719907999038696,0.5287633538246155,0.5045039057731628,297.522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1157531738281,0.9990000128746032,0.9148916602134703,0.5588465929031372,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.11602783203125,0.7829468846321106,0.377865582704544,0.3628127574920654,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1162414550781,0.6981313228607178,0.2638801336288452,1.2119126319885254,291.1158447265625,291.1499938964844,288.99609375,285.5788269042969,291.1069030761719,297.331298828125,291.1150817871094,1.0,0.7203401327133179,1.0,1.0,0.3014263212680816,1.0,-3.8356993198394775,2.864941358566284,0.970758020877838,1.7021313905715942,5.551115123125783e-17,5.551115123125783e-17,0.0,231.45767211914065,239.0,-16.803367614746094,-0.0,4738.64404296875,1.0,283.147705078125,288.484130859375,286.5240173339844,286.549560546875,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598582457518205e-05,0.5000002980232239,3.031385906182571e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1528951376676559,0.0,19.36009979248047,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988840,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1035461425781,0.6907200813293457,0.2572598159313202,0.2369056046009063,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1031188964844,0.8699638843536377,0.5282308459281921,0.5041316747665405,297.5083923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1029968261719,0.9990000128746032,0.915891170501709,0.5623127818107605,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1033020019531,0.7811206579208374,0.3774800300598144,0.3625751733779907,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1035461425781,0.6964868903160095,0.2636256814002991,1.2113597393035889,291.10308837890625,291.1499938964844,288.9784240722656,285.5679931640625,291.09161376953125,297.32147216796875,291.1022644042969,1.0,0.7216244339942932,1.0,1.0,0.3014464676380157,1.0,-3.8383634090423584,2.8667426109313965,0.971620798110962,1.7031724452972412,5.551115123125783e-17,5.551115123125783e-17,0.0,233.4750213623047,242.0,-25.197555541992188,-0.0,4759.67578125,1.0,283.14764404296875,288.4841003417969,286.4774169921875,286.5019836425781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000001788139343,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1524601280689239,0.0,19.36009788513184,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988900,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08990478515625,0.6888007521629333,0.2567097842693329,0.236522227525711,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0894470214844,0.8678903579711914,0.5276002883911133,0.5036617517471313,297.4935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0892944335937,0.9990000128746032,0.9167031049728394,0.5658036470413208,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0896301269531,0.779231071472168,0.3769988119602203,0.362243115901947,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0898742675781,0.6947544813156128,0.2632785141468048,1.2103732824325562,291.08941650390625,291.1499938964844,288.9609375,285.55718994140625,291.0762023925781,297.3109130859375,291.0885314941406,1.0,0.7227835059165955,1.0,1.0,0.3014666438102722,1.0,-3.8401198387146,2.867904663085937,0.9722151160240172,1.7038456201553345,5.551115123125783e-17,5.551115123125783e-17,0.0,235.48048400878903,242.0,-30.856185913085938,-0.0,4777.98876953125,1.0,283.1475524902344,288.4841003417969,286.43267822265625,286.4562683105469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000001192092896,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1519931405782699,0.0,19.360095977783203,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988960,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0785827636719,0.6868253350257874,0.2560935020446777,0.2360737770795822,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.07830810546875,0.8657912015914917,0.526893138885498,0.5031120777130127,297.47808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0782165527344,0.9990000128746032,0.9173625707626344,0.5693002343177795,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.07843017578125,0.7772993445396423,0.3764404952526092,0.3618319928646087,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0785827636719,0.6929566264152527,0.2628551125526428,1.2090200185775757,291.07830810546875,291.1499938964844,288.9436340332031,285.5464172363281,291.0675354003906,297.2999572753906,291.0777587890625,1.0,0.7238292098045349,1.0,1.0,0.3024744689464569,1.0,-3.841094255447388,2.865288257598877,0.9758061170578004,1.7009841203689575,5.551115123125783e-17,5.551115123125783e-17,0.0,237.467025756836,245.0,-29.507043838500977,-0.0,4793.86328125,1.0,283.1474914550781,288.48406982421875,286.3895874023437,286.41229248046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1515238136053085,0.0,19.36009407043457,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989020,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.07000732421875,0.6848235726356506,0.255427598953247,0.2355722486972808,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0697021484375,0.8636964559555054,0.5261319875717163,0.5024998784065247,297.46246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0696105957031,0.9990000128746032,0.9179028868675232,0.572763979434967,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.06982421875,0.7753538489341736,0.3758228123188019,0.3613551259040832,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0699768066406,0.6911203265190125,0.2623694241046905,1.2073482275009155,291.0697021484375,291.1499938964844,288.9264831542969,285.53570556640625,291.05963134765625,297.2888488769531,291.06915283203125,1.0,0.7247655987739563,1.0,1.0,0.3034822642803192,1.0,-3.8413567543029785,2.8619487285614014,0.9794079065322876,1.6976100206375122,5.551115123125783e-17,5.551115123125783e-17,0.0,239.41744995117188,245.0,-26.9130916595459,-0.0,4807.408203125,1.0,283.1474304199219,288.48406982421875,286.3481750488281,286.3700256347656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1510911434888839,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989080,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0616149902344,0.6828159689903259,0.2547205686569214,0.235031247138977,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.06134033203125,0.8616234064102173,0.5253264904022217,0.5018430948257446,297.44677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0612487792969,0.9990000128746032,0.9183398485183716,0.5761802196502686,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0614318847656,0.7734134793281555,0.3751565217971802,0.360829085111618,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.06158447265625,0.6892670392990112,0.2618332803249359,1.2054321765899658,291.0613098144531,291.1499938964844,288.90948486328125,285.5250244140625,291.0517883300781,297.2777404785156,291.060791015625,1.0,0.7256104350090027,1.0,1.0,0.3044900894165039,1.0,-3.841051578521729,2.858210563659668,0.9828409552574158,1.6940059661865234,5.551115123125783e-17,5.551115123125783e-17,0.0,241.3293609619141,248.0,-25.074647903442383,-0.0,4819.0263671875,1.0,283.1473693847656,288.4840393066406,286.3082275390625,286.32928466796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1506862044334411,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989140,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.053466796875,0.6808030605316162,0.2539713382720947,0.2344506233930587,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0531921386719,0.8595719933509827,0.52447509765625,0.5011415481567383,297.4309997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0531005859375,0.9990000128746032,0.9186674356460572,0.5795477032661438,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.05328369140625,0.7714788317680359,0.3744407594203949,0.360254168510437,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0534362792969,0.6873984932899475,0.2612469494342804,1.2032769918441772,291.0531921386719,291.1499938964844,288.89263916015625,285.5143737792969,291.04400634765625,297.2666320800781,291.0526428222656,1.0,0.726364254951477,1.0,1.0,0.3054979145526886,1.0,-3.84018349647522,2.854077816009521,0.9861056804656982,1.6901755332946775,5.551115123125783e-17,5.551115123125783e-17,0.0,243.20176696777344,248.0,-23.804908752441406,-0.0,4828.72216796875,1.0,283.14727783203125,288.4840393066406,286.26983642578125,286.29010009765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1503044068813324,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989200,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04547119140625,0.6787877678871155,0.2531859874725342,0.2338364124298095,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.04522705078125,0.8575412034988403,0.523583710193634,0.5004014372825623,297.41522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0451354980469,0.9990000128746032,0.9188975691795348,0.582874596118927,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0453186035156,0.769551694393158,0.3736827075481415,0.3596380054950714,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04547119140625,0.6855200529098511,0.2606190741062164,1.200926423072815,291.0451965332031,291.1499938964844,288.8759155273437,285.5037841796875,291.0362854003906,297.2555236816406,291.044677734375,1.0,0.7270433306694031,1.0,1.0,0.3065057396888733,1.0,-3.83884859085083,2.849619150161743,0.9892294406890868,1.6861586570739746,5.551115123125783e-17,5.551115123125783e-17,0.0,245.0428771972656,236.0,-22.865707397460938,-0.0,4836.828125,1.0,283.147216796875,288.4840087890625,286.23272705078125,286.2522888183594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1499384492635727,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989260,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0409240722656,0.678080677986145,0.2523567676544189,0.2331124544143676,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0408630371094,0.8571045398712158,0.5226447582244873,0.4995428025722503,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0408630371094,0.9990000128746032,0.9191462993621826,0.5827799439430237,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0408935546875,0.7690634727478027,0.3728733956813812,0.3589003086090088,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0409240722656,0.6849644184112549,0.259940505027771,1.1980011463165283,291.0408630371094,291.1499938964844,288.8593139648437,285.4931945800781,291.0354309082031,297.24481201171875,291.0406799316406,1.0,0.7256501317024231,1.0,1.0,0.3085456490516662,1.0,-3.831735610961914,2.8377254009246826,0.9940102696418762,1.6766406297683716,5.551115123125783e-17,5.551115123125783e-17,0.0,244.7054138183593,236.0,-16.740018844604492,-0.0,4813.55419921875,1.0,283.14715576171875,288.4840087890625,286.19696044921875,286.2158203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1496007293462753,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989320,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0394287109375,0.67814040184021,0.2515114545822143,0.2323178499937057,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.03936767578125,0.8576071262359619,0.521687924861908,0.4986079037189483,297.3894958496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.03936767578125,0.9990000128746032,0.919635772705078,0.5806492567062378,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0393981933594,0.7694186568260193,0.3720386028289795,0.3580804765224457,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0394287109375,0.6851820945739746,0.2592372000217438,1.1946862936019895,291.03936767578125,291.1499938964844,288.8428039550781,285.482666015625,291.0355529785156,297.2358703613281,291.0392150878906,1.0,0.7233805656433105,1.0,1.0,0.3105855286121368,1.0,-3.821068286895752,2.8231546878814697,0.9979137182235718,1.6653825044631958,5.551115123125783e-17,5.551115123125783e-17,0.0,243.0536651611328,224.0,-10.90070343017578,-0.0,4771.36767578125,1.0,283.1470947265625,288.4839782714844,286.1624450683594,286.1806335449219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1493184268474578,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989380,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0386657714844,0.6787596344947815,0.2506570219993591,0.2314823865890503,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03863525390625,0.8587923645973206,0.5207183361053467,0.4976277649402618,297.3815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.03863525390625,0.9990000128746032,0.9203723073005676,0.5770742893218994,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03863525390625,0.7703856825828552,0.3711848556995392,0.3572086691856384,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0386657714844,0.6859639286994934,0.2585203051567077,1.191137671470642,291.03863525390625,291.1499938964844,288.82635498046875,285.4721374511719,291.0360412597656,297.228759765625,291.0385131835937,1.0,0.7203851938247681,1.0,1.0,0.3126254379749298,1.0,-3.807976722717285,2.8069279193878174,1.0010488033294678,1.653178572654724,5.551115123125783e-17,5.551115123125783e-17,0.0,240.4893493652344,224.0,-6.685503005981445,-0.0,4716.40771484375,1.0,283.14703369140625,288.48394775390625,286.1291198730469,286.1466979980469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.14907868206501,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989440,297.0941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0385131835937,0.67983078956604,0.2497947961091995,0.2306161671876907,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0385437011719,0.8605318069458008,0.5197358131408691,0.4966113567352295,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0385437011719,0.9990000128746032,0.9213342666625975,0.5723668932914734,297.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0385437011719,0.7718476057052612,0.3703134059906006,0.3562953770160675,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0385131835937,0.6872039437294006,0.2577947378158569,1.1874243021011353,291.0385437011719,291.1499938964844,288.8099975585937,285.461669921875,291.0368347167969,297.2232360839844,291.0384216308594,1.0,0.7168254852294922,1.0,1.0,0.3146653175354004,1.0,-3.79300856590271,2.7894365787506104,1.0035719871520996,1.6402610540390017,5.551115123125783e-17,5.551115123125783e-17,0.0,237.22622680664065,227.0,-3.5262339115142822,-0.0,4651.8544921875,1.0,283.1469421386719,288.48394775390625,286.096923828125,286.1138916015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1488697081804275,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989500,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0387268066406,0.679916501045227,0.2489364743232727,0.2298000305891037,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.03875732421875,0.8610847592353821,0.5187512636184692,0.4956421256065368,297.37261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03875732421875,0.9990000128746032,0.9223939180374146,0.5701388716697693,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03875732421875,0.7722266316413879,0.369436651468277,0.3554255068302154,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0387268066406,0.6874441504478455,0.2570752501487732,1.1839624643325806,291.03875732421875,291.1499938964844,288.793701171875,285.451171875,291.0382995605469,297.2188415527344,291.03875732421875,1.0,0.7148069143295288,1.0,1.0,0.3167052268981933,1.0,-3.7818503379821777,2.774658203125,1.0071920156478882,1.6287139654159546,5.551115123125783e-17,5.551115123125783e-17,0.0,235.5132751464844,227.0,-1.0877302885055542,-0.0,4608.693359375,1.0,283.1468811035156,288.4839172363281,286.0657958984375,286.08221435546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.148685798048973,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989560,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.04034423828125,0.679477334022522,0.2480695396661758,0.2290100306272506,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0404357910156,0.8610028028488159,0.517753541469574,0.4946951568126678,297.3677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0404663085937,0.9990000128746032,0.9233325719833374,0.5692136287689209,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0404052734375,0.7720258831977844,0.3685438334941864,0.3545752465724945,297.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0403747558594,0.6871548891067505,0.2563506364822387,1.1806459426879885,291.0404357910156,291.1499938964844,288.7774353027344,285.44073486328125,291.0415344238281,297.21417236328125,291.04052734375,1.0,0.7132517695426941,1.0,1.0,0.318962037563324,1.0,-3.772726535797119,2.7606089115142822,1.0121177434921265,1.6174050569534302,5.551115123125783e-17,5.551115123125783e-17,0.0,234.6217193603516,230.0,2.101918935775757,-0.0,4576.82763671875,1.0,283.1468200683594,288.4839172363281,286.03570556640625,286.05157470703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1485260426998138,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989620,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0429382324219,0.6786829233169556,0.2471894174814224,0.2282275557518005,297.0676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.04302978515625,0.8604970574378967,0.5167393088340759,0.4937523603439331,297.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0430603027344,0.9990000128746032,0.9241238236427308,0.5691413879394531,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0429992675781,0.7714352607727051,0.367631047964096,0.353726178407669,297.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0429382324219,0.6865075826644897,0.2556144893169403,1.1773782968521118,291.04302978515625,291.1499938964844,288.7611999511719,285.4302673339844,291.0449523925781,297.208984375,291.0431823730469,1.0,0.7120932340621948,1.0,1.0,0.321218878030777,1.0,-3.76482367515564,2.747385263442993,1.017438530921936,1.6065655946731567,5.551115123125783e-17,5.551115123125783e-17,0.0,234.2574615478516,230.0,4.678906440734863,-0.0,4551.95263671875,1.0,283.1467590332031,288.48388671875,286.0066223144531,286.02197265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1483925282955169,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989680,297.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0457763671875,0.6776149868965149,0.2462929636240005,0.227445513010025,297.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458984375,0.8596681356430054,0.5157055258750916,0.4928070604801178,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0459289550781,0.9990000128746032,0.9247673749923706,0.5697156190872192,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458374023437,0.7705458998680115,0.3666960895061493,0.3528717756271362,297.0995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0457763671875,0.685583233833313,0.2548626661300659,1.1741178035736084,291.0458984375,291.1499938964844,288.7449645996094,285.4198608398437,291.0483703613281,297.2033386230469,291.0460205078125,1.0,0.7112271189689636,1.0,1.0,0.3234756886959076,1.0,-3.7577834129333496,2.734783172607422,1.0230001211166382,1.5960962772369385,5.551115123125783e-17,5.551115123125783e-17,0.0,234.2900848388672,233.0,6.449435234069824,-0.0,4532.15576171875,1.0,283.1466979980469,288.48388671875,285.9783935546875,285.9932861328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1482773870229721,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989740,297.0703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0487976074219,0.6763120889663696,0.2453772127628326,0.2266589552164077,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0489196777344,0.8585647940635681,0.514648973941803,0.491853803396225,297.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0489501953125,0.9990000128746032,0.9252609014511108,0.5708388090133667,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0488586425781,0.7694014310836792,0.3657360970973968,0.3520070612430572,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0487976074219,0.6844198107719421,0.2540915608406067,1.1708364486694336,291.0489196777344,291.1499938964844,288.7287292480469,285.409423828125,291.0517883300781,297.1972045898437,291.049072265625,1.0,0.7106018662452698,1.0,1.0,0.3257324993610382,1.0,-3.751417875289917,2.722670793533325,1.0287470817565918,1.5859200954437256,5.551115123125783e-17,5.551115123125783e-17,0.0,234.65821838378903,233.0,7.606646537780762,-0.0,4516.4755859375,1.0,283.1466064453125,288.4838562011719,285.9510803222656,285.9654846191406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1481764316558838,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
