time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11989800,297.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0519104003906,0.6748276352882385,0.2444401085376739,0.2258629202842712,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.052001953125,0.857252836227417,0.5135672688484192,0.4908872246742248,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.05206298828125,0.9990000128746032,0.9256134033203124,0.5723796486854553,297.0718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0519714355469,0.7680616974830627,0.3647493720054626,0.3511272072792053,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0519104003906,0.683070182800293,0.2532984018325805,1.167506217956543,291.0520324707031,291.1499938964844,288.7124938964844,285.39898681640625,291.0551147460937,297.19061279296875,291.0521850585937,1.0,0.710150420665741,1.0,1.0,0.3279893100261688,1.0,-3.745492935180664,2.7108845710754395,1.0346083641052246,1.575942873954773,5.551115123125783e-17,5.551115123125783e-17,0.0,235.2804107666016,236.0,8.360858917236328,-0.0,4503.70751953125,1.0,283.14654541015625,288.4838562011719,285.9245910644531,285.9385681152344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1480851471424102,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989860,297.0615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0543212890625,0.6731890439987183,0.2434794902801513,0.2250545173883438,297.0472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0543518066406,0.8557661175727844,0.5124576687812805,0.48990398645401,297.3275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.05438232421875,0.9990000128746032,0.9258273243904114,0.574273943901062,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0543518066406,0.7665571570396423,0.3637338280677795,0.3502293527126312,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0543212890625,0.6815611720085144,0.2524808943271637,1.164110779762268,291.05438232421875,291.1499938964844,288.6962280273437,285.3885803222656,291.0566101074219,297.1836242675781,291.054443359375,1.0,0.7098403573036194,1.0,1.0,0.3299887180328369,1.0,-3.739890575408936,2.7001640796661377,1.039726734161377,1.566935896873474,5.551115123125783e-17,5.551115123125783e-17,0.0,236.1178741455078,236.0,7.440396785736084,-0.0,4493.2587890625,1.0,283.146484375,288.4838256835937,285.8988952636719,285.9124450683594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1479979902505874,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989920,297.05718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05584716796875,0.671427309513092,0.2424913197755813,0.224229022860527,297.0422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.055908203125,0.8541434407234192,0.5113146305084229,0.4888979792594909,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0559387207031,0.9990000128746032,0.9259051084518432,0.5764427185058594,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0558776855469,0.7649233341217041,0.3626855015754699,0.349308580160141,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.05584716796875,0.679923951625824,0.2516352832317352,1.160626769065857,291.055908203125,291.1499938964844,288.679931640625,285.3781433105469,291.05780029296875,297.1762390136719,291.05596923828125,1.0,0.7096283435821533,1.0,1.0,0.331988126039505,1.0,-3.734452247619629,2.689631223678589,1.0448211431503296,1.5580711364746094,5.551115123125783e-17,5.551115123125783e-17,0.0,237.12120056152344,239.0,6.271726131439209,-0.0,4484.353515625,1.0,283.1464233398437,288.4838256835937,285.8739318847656,285.8871154785156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1479052454233169,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989980,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572509765625,0.669561505317688,0.241474837064743,0.2233833074569702,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.8524081707000732,0.5101369619369507,0.4878650903701782,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.9990000128746032,0.9258512258529664,0.578840434551239,297.0559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572814941406,0.7631813287734985,0.361603319644928,0.3483615219593048,297.07696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572509765625,0.6781772375106812,0.2507601976394653,1.157038331031799,291.05731201171875,291.1499938964844,288.66357421875,285.36773681640625,291.0589294433594,297.1685485839844,291.0573425292969,1.0,0.7094892263412476,1.0,1.0,0.3339875340461731,1.0,-3.729081869125366,2.679164409637451,1.0499175786972046,1.5492550134658811,5.551115123125783e-17,5.551115123125783e-17,0.0,238.26226806640625,239.0,5.416849613189697,-0.0,4476.5361328125,1.0,283.1463317871094,288.4837951660156,285.8497314453125,285.8625183105469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1478084325790405,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990040,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0585021972656,0.6676178574562073,0.2404311895370483,0.2225169092416763,297.0321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0585327148437,0.8505907654762268,0.5089259743690491,0.4868047535419464,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0585632324219,0.9990000128746032,0.9256762862205504,0.5814087986946106,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0585327148437,0.7613592147827148,0.3604881167411804,0.3473874628543854,297.0724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0585021972656,0.6763467788696289,0.2498563379049301,1.153340220451355,291.0585327148437,291.1499938964844,288.6471252441406,285.3572998046875,291.0599365234375,297.1605529785156,291.0585632324219,1.0,0.7093958854675293,1.0,1.0,0.3359869122505188,1.0,-3.723692417144776,2.6687047481536865,1.0549877882003784,1.5404531955718994,5.551115123125783e-17,5.551115123125783e-17,0.0,239.5059051513672,242.0,4.742849826812744,-0.0,4469.333984375,1.0,283.1462707519531,288.4837646484375,285.826171875,285.8385925292969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1477099359035492,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990100,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0596008300781,0.6656071543693542,0.2393595874309539,0.2216286212205886,297.027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.05963134765625,0.8487036824226379,0.5076805949211121,0.4857154786586761,297.2814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0596618652344,0.9990000128746032,0.9253790974617004,0.5841249823570251,297.04541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05963134765625,0.7594682574272156,0.3593385517597198,0.3463845551013946,297.0679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0596008300781,0.6744427680969238,0.2489226013422012,1.1495249271392822,291.05963134765625,291.1499938964844,288.630615234375,285.3468322753906,291.0608215332031,297.15234375,291.0596618652344,1.0,0.7093362212181091,1.0,1.0,0.3379863202571869,1.0,-3.718237400054932,2.658220767974853,1.060016632080078,1.5316487550735474,5.551115123125783e-17,5.551115123125783e-17,0.0,240.8385162353516,242.0,4.207047462463379,-0.0,4462.529296875,1.0,283.1462097167969,288.4837646484375,285.80328369140625,285.8153686523437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1476105898618698,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990160,297.0397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0600280761719,0.6635500192642212,0.2382614016532898,0.2207192778587341,297.0220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0600280761719,0.8467696309089661,0.5064020156860352,0.4845982789993286,297.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0600280761719,0.9990000128746032,0.9249692559242249,0.5869457125663757,297.04010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0600280761719,0.7575298547744751,0.3581557869911194,0.3453535735607147,297.0634460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0600280761719,0.6724857687950134,0.2479605227708816,1.1455963850021362,291.0600280761719,291.1499938964844,288.614013671875,285.3363647460937,291.060302734375,297.1439514160156,291.0599670410156,1.0,0.7092927098274231,1.0,1.0,0.3397968113422394,1.0,-3.712667465209961,2.648277282714844,1.0643903017044067,1.5234185457229614,5.551115123125783e-17,5.551115123125783e-17,0.0,242.2347412109375,230.0,2.75290322303772,-0.0,4455.82666015625,1.0,283.1461486816406,288.4837341308594,285.7809753417969,285.7927551269531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1475085765123367,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990220,297.0352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0599060058594,0.6626724600791931,0.2371232211589813,0.2197103500366211,297.0167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0599060058594,0.8462861776351929,0.5050753355026245,0.4833700060844421,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.05987548828125,0.9990000128746032,0.924549400806427,0.5865054726600647,297.03466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0599060058594,0.7568960189819336,0.3569251000881195,0.3442113101482391,297.0588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0599060058594,0.671746015548706,0.2469561398029327,1.1411620378494265,291.0599060058594,291.1499938964844,288.5972900390625,285.3258972167969,291.0592346191406,297.1356506347656,291.05975341796875,1.0,0.7072488069534302,1.0,1.0,0.3416072726249695,1.0,-3.70166277885437,2.6346919536590576,1.066970944404602,1.5133607387542725,5.551115123125783e-17,5.551115123125783e-17,0.0,241.5532989501953,230.0,1.2999268770217896,-0.0,4420.89501953125,1.0,283.1460876464844,288.4837341308594,285.75927734375,285.7707214355469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1473983973264694,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990280,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.059326171875,0.662459135055542,0.2359584122896194,0.2186298221349716,297.0114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592956542969,0.8466320633888245,0.5037117004394531,0.4820581972599029,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592956542969,0.9990000128746032,0.9243130683898926,0.5841659903526306,297.0291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592956542969,0.7570018768310547,0.355657547712326,0.3429852128028869,297.0541687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.059326171875,0.6716935634613037,0.2459223419427871,1.1363577842712402,291.0592956542969,291.1499938964844,288.5804138183594,285.3153686523437,291.05816650390625,297.1286315917969,291.05914306640625,1.0,0.7043794989585876,1.0,1.0,0.343417763710022,1.0,-3.687300443649292,2.6188881397247314,1.06841242313385,1.5019712448120115,5.551115123125783e-17,5.551115123125783e-17,0.0,239.6441802978516,218.0,0.1318995654582977,-0.0,4369.1904296875,1.0,283.14599609375,288.48370361328125,285.73809814453125,285.749267578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1472813636064529,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990340,297.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0586853027344,0.662713885307312,0.2347739487886428,0.2175010442733764,297.0061950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.05865478515625,0.8475642204284668,0.5023171305656433,0.4806856513023376,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.05865478515625,0.9990000128746032,0.9242763519287108,0.5805027484893799,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05865478515625,0.7576282620429993,0.3543590307235718,0.3416982889175415,297.0495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0586853027344,0.6721267104148865,0.2448673844337463,1.1313029527664185,291.05865478515625,291.1499938964844,288.5634460449219,285.3048400878906,291.0572509765625,297.1229858398437,291.0584716796875,1.0,0.7008201479911804,1.0,1.0,0.3452282547950744,1.0,-3.670610427856445,2.601560354232788,1.0690501928329468,1.4897408485412598,5.551115123125783e-17,5.551115123125783e-17,0.0,236.8959197998047,218.0,-0.5420886278152466,-0.0,4306.24609375,1.0,283.1459350585937,288.48370361328125,285.71746826171875,285.7283630371094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1471612155437469,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990400,297.0221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580749511719,0.6633453965187073,0.2335734665393829,0.2163351029157638,297.0009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580444335937,0.8489712476730347,0.5008952021598816,0.4792636930942535,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580444335937,0.9990000128746032,0.924428939819336,0.5758007168769836,297.0184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580444335937,0.7586742639541626,0.353033035993576,0.3403617143630981,297.045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580749511719,0.67295241355896,0.2437961846590042,1.1260589361190796,291.0580444335937,291.1499938964844,288.5462951660156,285.2942810058594,291.05645751953125,297.1186218261719,291.057861328125,1.0,0.6967204213142395,1.0,1.0,0.3470387458801269,1.0,-3.652099370956421,2.5830585956573486,1.0690408945083618,1.4768719673156738,5.551115123125783e-17,5.551115123125783e-17,0.0,233.50509643554688,221.0,-0.8827065825462341,-0.0,4234.904296875,1.0,283.1458740234375,288.4836730957031,285.6972961425781,285.7079467773437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1470409631729126,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990460,297.0181579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.663027286529541,0.2323696166276931,0.2152131646871566,296.9959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.8492207527160645,0.4994589984416961,0.4778772294521332,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.9990000128746032,0.924652934074402,0.5736103057861328,297.01324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.7586696147918701,0.3516928553581238,0.3390606641769409,297.041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.6727962493896484,0.2427231669425964,1.1210366487503052,291.05731201171875,291.1499938964844,288.52899169921875,285.2836608886719,291.0561828613281,297.1151428222656,291.05718994140625,1.0,0.6941852569580078,1.0,1.0,0.3488640189170837,1.0,-3.6373677253723145,2.567126750946045,1.070241093635559,1.4652503728866575,5.551115123125783e-17,5.551115123125783e-17,0.0,231.6858062744141,221.0,-0.9018539190292358,-0.0,4184.06884765625,1.0,283.14581298828125,288.4836730957031,285.6776428222656,285.6880187988281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1469225585460662,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990520,297.0142517089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0569763183594,0.6621949672698975,0.2311512231826782,0.2141125500202179,296.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05694580078125,0.8488408923149109,0.4979993999004364,0.4765037596225738,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.05694580078125,0.9990000128746032,0.9247373938560486,0.5727584958076477,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.05694580078125,0.7580933570861816,0.3503292500972748,0.337772786617279,297.0369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0569763183594,0.6721099019050598,0.2416381984949112,1.1161315441131592,291.05694580078125,291.1499938964844,288.5115051269531,285.2730407714844,291.055908203125,297.1111755371094,291.05682373046875,1.0,0.6921305656433105,1.0,1.0,0.3506892919540405,1.0,-3.624652862548828,2.552572727203369,1.072080135345459,1.4545137882232666,5.551115123125783e-17,5.551115123125783e-17,0.0,230.70909118652344,224.0,-0.7017077803611755,-0.0,4144.14453125,1.0,283.145751953125,288.483642578125,285.65838623046875,285.6685485839844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1468087434768676,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990580,297.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0564880371094,0.661013126373291,0.2299125790596008,0.2130142003297805,296.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0564880371094,0.8480386137962341,0.4965115487575531,0.4751247465610504,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0564880371094,0.9990000128746032,0.9246505498886108,0.5727861523628235,297.0031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0564880371094,0.7571308612823486,0.3489371836185455,0.3364792168140411,297.03302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0564880371094,0.6710628271102905,0.2405343800783157,1.1112465858459473,291.0564880371094,291.1499938964844,288.4938049316406,285.2623596191406,291.0554504394531,297.10650634765625,291.0563659667969,1.0,0.690482497215271,1.0,1.0,0.3525145947933197,1.0,-3.613126754760742,2.538851737976074,1.074275016784668,1.444263935089111,5.551115123125783e-17,5.551115123125783e-17,0.0,230.2749938964844,224.0,-0.7295315861701965,-0.0,4110.94677734375,1.0,283.1456604003906,288.483642578125,285.6395874023437,285.6495056152344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1466982215642929,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990640,297.0065612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0558776855469,0.6595581769943237,0.2286515682935714,0.2119111120700836,296.9812316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0558776855469,0.8469076156616211,0.4949938654899597,0.4737336039543152,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05584716796875,0.9990000128746032,0.9243900775909424,0.5734940767288208,296.9981384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0558776855469,0.7558671236038208,0.347515195608139,0.3351733386516571,297.02911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0558776855469,0.6697316765785217,0.239408403635025,1.1063413619995115,291.0558776855469,291.1499938964844,288.4759216308594,285.2516174316406,291.0547180175781,297.1011962890625,291.05572509765625,1.0,0.6891393661499023,1.0,1.0,0.3543398678302765,1.0,-3.6024422645568848,2.5257279872894287,1.076714277267456,1.434366226196289,5.551115123125783e-17,5.551115123125783e-17,0.0,230.257568359375,227.0,-0.9471195936203004,-0.0,4082.703125,1.0,283.1455993652344,288.4836120605469,285.62115478515625,285.6308898925781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1465889662504196,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990700,297.00274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0550842285156,0.6578736305236816,0.2273665964603424,0.2107993066310882,296.9763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0550537109375,0.8455007076263428,0.4934448003768921,0.472326248884201,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0550537109375,0.9990000128746032,0.923956036567688,0.5747756958007812,296.9931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0550537109375,0.7543501257896423,0.3460617959499359,0.333851158618927,297.0251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0550842285156,0.6681596040725708,0.2382578998804092,1.101392388343811,291.0550537109375,291.1499938964844,288.45782470703125,285.2408447265625,291.0537414550781,297.09521484375,291.054931640625,1.0,0.6880467534065247,1.0,1.0,0.3561651408672333,1.0,-3.592410087585449,2.5130727291107178,1.0793373584747314,1.4247472286224363,5.551115123125783e-17,5.551115123125783e-17,0.0,230.5904541015625,227.0,-1.325369954109192,-0.0,4058.4541015625,1.0,283.1455383300781,288.4836120605469,285.6031188964844,285.6126708984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1464798152446746,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990760,296.9989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05426025390625,0.6560116410255432,0.2260566502809524,0.2096748352050781,296.9714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0542297363281,0.8438807129859924,0.491863489151001,0.4708987176418304,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.05419921875,0.9990000128746032,0.9233558177947998,0.5765028595924377,296.9881286621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0542297363281,0.7526371479034424,0.3445761203765869,0.3325087428092956,297.0212707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0542297363281,0.6663988828659058,0.2370810508728027,1.096375584602356,291.0542297363281,291.1499938964844,288.439453125,285.2300109863281,291.052978515625,297.088623046875,291.0541076660156,1.0,0.6871397495269775,1.0,1.0,0.3580566346645355,1.0,-3.582811117172241,2.5005364418029785,1.0822745561599731,1.4151227474212646,5.551115123125783e-17,5.551115123125783e-17,0.0,231.19461059570312,230.0,-1.4802933931350708,-0.0,4037.103271484375,1.0,283.1454772949219,288.48358154296875,285.58544921875,285.59478759765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.146370455622673,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990820,296.9950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.05340576171875,0.6540123224258423,0.2247220873832702,0.2085356563329696,296.966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0533752441406,0.842095136642456,0.4902504980564117,0.4694491028785705,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0533447265625,0.9990000128746032,0.9226002097129822,0.5785813331604004,296.98309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0533752441406,0.750771701335907,0.3430586159229278,0.3311440944671631,297.0173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.05340576171875,0.6644896864891052,0.2358776032924652,1.0912779569625854,291.0533752441406,291.1499938964844,288.4208679199219,285.2191467285156,291.0519714355469,297.08154296875,291.05322265625,1.0,0.686372697353363,1.0,1.0,0.3599480986595154,1.0,-3.5734939575195312,2.4882068634033203,1.085287094116211,1.4056236743927002,5.551115123125783e-17,5.551115123125783e-17,0.0,232.012939453125,230.0,-1.6852619647979736,-0.0,4017.884521484375,1.0,283.1453857421875,288.4835510253906,285.568115234375,285.5772705078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1462620198726654,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990880,296.9912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0523376464844,0.6519121527671814,0.2233634442090988,0.2073808163404464,296.9616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.05230712890625,0.8401864171028137,0.4886065125465393,0.4679766297340393,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0522766113281,0.9990000128746032,0.9217015504837036,0.5809264779090881,296.97808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05230712890625,0.7487930655479431,0.3415100574493408,0.3297563791275024,297.0133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0523376464844,0.6624692678451538,0.2346480339765548,1.0860930681228638,291.05230712890625,291.1499938964844,288.4020080566406,285.20819091796875,291.0507202148437,297.0740661621094,291.0521545410156,1.0,0.685705840587616,1.0,1.0,0.3618395924568176,1.0,-3.564333915710449,2.476014375686645,1.0883196592330933,1.3962175846099854,5.551115123125783e-17,5.551115123125783e-17,0.0,232.99449157714844,218.0,-2.0640618801116943,-0.0,4000.146484375,1.0,283.14532470703125,288.4835510253906,285.5510559082031,285.56005859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1461532264947891,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990940,296.9872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513000488281,0.6508902311325073,0.2219697386026382,0.2061335146427154,296.95660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0512390136719,0.839644730091095,0.4869196712970733,0.466400533914566,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0512084960937,0.9990000128746032,0.920769214630127,0.5801568031311035,296.9729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.05126953125,0.7480274438858032,0.3399184346199035,0.3282646536827087,297.0092468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513000488281,0.6615806221961975,0.2333802729845047,1.0804356336593628,291.0512390136719,291.1499938964844,288.38287353515625,285.1972045898437,291.0489501953125,297.06658935546875,291.0509948730469,1.0,0.683098316192627,1.0,1.0,0.3637310564517975,1.0,-3.5500073432922363,2.4604203701019287,1.0895869731903076,1.3851361274719238,5.551115123125783e-17,5.551115123125783e-17,0.0,232.0189666748047,218.0,-2.5516774654388428,-0.0,3957.331787109375,1.0,283.145263671875,288.4835205078125,285.5343322753906,285.5431823730469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1460429728031158,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991000,296.9833374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0497436523437,0.650471568107605,0.2205536067485809,0.2048212587833404,296.9515686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0496826171875,0.8398831486701965,0.4852003753185272,0.4647481441497803,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0496520996094,0.9990000128746032,0.92000150680542,0.5775802731513977,296.9678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0497131347656,0.7479469180107117,0.338295042514801,0.3266963064670563,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0497436523437,0.6613267660140991,0.2320864349603653,1.0744376182556152,291.0496826171875,291.1499938964844,288.3634338378906,285.1861267089844,291.0470275878906,297.06011962890625,291.0494384765625,1.0,0.6797094345092773,1.0,1.0,0.3656225502490997,1.0,-3.5325145721435547,2.442803144454956,1.0897114276885986,1.372867465019226,5.551115123125783e-17,5.551115123125783e-17,0.0,229.89547729492188,221.0,-3.196008920669556,-0.0,3899.866455078125,1.0,283.14520263671875,288.4835205078125,285.51788330078125,285.52655029296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1459295153617859,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991060,296.9795837402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.04815673828125,0.6493006348609924,0.2191316336393356,0.203540563583374,296.9466857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.048095703125,0.839176595211029,0.4834648966789245,0.4631190001964569,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.048095703125,0.9990000128746032,0.9193135499954224,0.5770968198776245,296.96295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0481262207031,0.747020959854126,0.3366602957248688,0.3251539468765259,297.0012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0481262207031,0.6602774858474731,0.2307852953672409,1.0685851573944092,291.048095703125,291.1499938964844,288.3436889648437,285.1749572753906,291.0460510253906,297.0544738769531,291.0479431152344,1.0,0.6776865720748901,1.0,1.0,0.3676114380359649,1.0,-3.518095731735229,2.4269986152648926,1.091097116470337,1.3613039255142212,5.551115123125783e-17,5.551115123125783e-17,0.0,229.0694732666016,221.0,-3.16746187210083,-0.0,3858.44091796875,1.0,283.1451416015625,288.4834899902344,285.5016784667969,285.5102233886719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1458150893449783,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991120,296.9759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0470886230469,0.6477745771408081,0.2176951617002487,0.2022726535797119,296.94189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0470275878906,0.8380178213119507,0.4817065000534057,0.4614944756031036,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0470275878906,0.9990000128746032,0.9185113310813904,0.5776072144508362,296.95819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04705810546875,0.7456932067871094,0.3350069522857666,0.3236207365989685,296.9974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0470886230469,0.6588518023490906,0.2294697910547256,1.0627946853637695,291.0470275878906,291.1499938964844,288.3236389160156,285.1637268066406,291.0450439453125,297.048583984375,291.046875,1.0,0.6759791374206543,1.0,1.0,0.3696003258228302,1.0,-3.5051310062408447,2.412166118621826,1.092965006828308,1.3503801822662354,5.551115123125783e-17,5.551115123125783e-17,0.0,228.8685760498047,224.0,-2.86145567893982,-0.0,3824.673828125,1.0,283.1450500488281,288.4834899902344,285.4857177734375,285.494140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1457048803567886,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991180,296.9723815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458679199219,0.6460281610488892,0.2162400633096695,0.2010025233030319,296.9371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458374023437,0.8365792632102966,0.4799215197563171,0.4598598778247833,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458068847656,0.9990000128746032,0.9175668954849244,0.5787249803543091,296.9534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458374023437,0.7441164255142212,0.3333303034305572,0.3220809996128082,296.9936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458679199219,0.6571916937828064,0.2281355559825897,1.056993007659912,291.0458374023437,291.1499938964844,288.3032531738281,285.1524353027344,291.0437927246094,297.0423278808594,291.045654296875,1.0,0.674552321434021,1.0,1.0,0.3715892136096954,1.0,-3.492937088012696,2.3978850841522217,1.0950521230697632,1.339783787727356,5.551115123125783e-17,5.551115123125783e-17,0.0,229.0433654785156,224.0,-2.872972249984741,-0.0,3795.275390625,1.0,283.1449890136719,288.48345947265625,285.4700012207031,285.4783020019531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1455973237752914,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991240,296.96881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04449462890625,0.6441121697425842,0.2147647142410278,0.1997249871492386,296.9324035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.04443359375,0.8349236249923706,0.4781085550785064,0.4582102596759796,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0444030761719,0.9990000128746032,0.9164716005325316,0.5803141593933105,296.9488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0444641113281,0.7423466444015503,0.331628143787384,0.3205288350582123,296.9899597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.04449462890625,0.6553503274917603,0.2267806828022003,1.0511534214019775,291.04443359375,291.1499938964844,288.2825012207031,285.1410522460937,291.042236328125,297.0356140136719,291.0442199707031,1.0,0.673336386680603,1.0,1.0,0.3735781013965606,1.0,-3.481274604797364,2.3839964866638184,1.0972782373428345,1.32942533493042,5.551115123125783e-17,5.551115123125783e-17,0.0,229.5092163085937,212.0,-3.1283116340637207,-0.0,3769.09423828125,1.0,283.1449279785156,288.48345947265625,285.4544982910156,285.4626770019531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1454899907112121,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991300,296.96514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0430908203125,0.6431692242622375,0.2132577896118164,0.1983622014522552,296.9275817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.04302978515625,0.8345345258712769,0.4762555658817291,0.4564639031887054,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0429992675781,0.9990000128746032,0.915328562259674,0.5789662599563599,296.9440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0430603027344,0.7416890859603882,0.3298875391483307,0.3188816606998443,296.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0430908203125,0.6545425057411194,0.2253925055265426,1.044884204864502,291.04302978515625,291.1499938964844,288.26141357421875,285.1295471191406,291.0401611328125,297.0288391113281,291.0427551269531,1.0,0.6702625155448914,1.0,1.0,0.3755669891834259,1.0,-3.464771509170532,2.366975784301758,1.0977957248687744,1.3175599575042725,5.551115123125783e-17,5.551115123125783e-17,0.0,228.1373443603516,212.0,-3.559781789779663,-0.0,3720.2763671875,1.0,283.1448669433594,288.4834289550781,285.4391784667969,285.447265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1453812420368194,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991360,296.9615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.04156494140625,0.6427645087242126,0.2117313146591186,0.1969399750232696,296.9227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04150390625,0.8348625898361206,0.4743725955486297,0.4546464085578918,297.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.04150390625,0.9990000128746032,0.9143365025520324,0.5759354829788208,296.9393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0415344238281,0.7416539192199707,0.3281182050704956,0.3171643316745758,296.9823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.04156494140625,0.6543075442314148,0.2239817529916763,1.038306713104248,291.04150390625,291.1499938964844,288.23992919921875,285.11798095703125,291.03887939453125,297.0231018066406,291.0412902832031,1.0,0.6664682030677795,1.0,1.0,0.3776934444904327,1.0,-3.445333957672119,2.347722291946411,1.097611665725708,1.3042336702346802,5.551115123125783e-17,5.551115123125783e-17,0.0,225.704345703125,215.0,-3.490771770477295,-0.0,3658.510986328125,1.0,283.1448059082031,288.4834289550781,285.424072265625,285.4320678710937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1452707797288894,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991420,296.9580993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0401916503906,0.6416075825691223,0.2102022469043731,0.1955539882183075,296.9180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0401306152344,0.8342192769050598,0.4724768698215484,0.4528570771217346,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0401306152344,0.9990000128746032,0.9134157299995422,0.5750873684883118,296.9347839355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0401611328125,0.7407582402229309,0.3263374865055084,0.3154764473438263,296.978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0401916503906,0.6532712578773499,0.2225667983293533,1.031899094581604,291.0401306152344,291.1499938964844,288.2180480957031,285.1062927246094,291.03790283203125,297.0181884765625,291.0399475097656,1.0,0.6640986800193787,1.0,1.0,0.3798199295997619,1.0,-3.429139852523804,2.3306422233581543,1.098497748374939,1.2919280529022217,5.551115123125783e-17,5.551115123125783e-17,0.0,224.6222381591797,215.0,-3.218749523162842,-0.0,3613.06494140625,1.0,283.14471435546875,288.4833984375,285.4091186523437,285.4170227050781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1451635062694549,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991480,296.95477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0390319824219,0.640082836151123,0.2086605280637741,0.1941845864057541,296.9135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0390014648437,0.8330944180488586,0.4705599546432495,0.4510762989521026,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0389709472656,0.9990000128746032,0.9123712182044984,0.5753106474876404,296.9303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0390014648437,0.7394370436668396,0.3245370984077453,0.3137986660003662,296.97528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0390319824219,0.6518434286117554,0.2211394309997558,1.0255721807479858,291.0390014648437,291.1499938964844,288.19580078125,285.0945129394531,291.03680419921875,297.01300048828125,291.0387878417969,1.0,0.6620897650718689,1.0,1.0,0.3819463849067688,1.0,-3.4145395755767822,2.314643144607544,1.0998963117599487,1.2803274393081665,5.551115123125783e-17,5.551115123125783e-17,0.0,224.2110595703125,203.0,-2.983934164047241,-0.0,3575.687744140625,1.0,283.1446533203125,288.4833984375,285.3943176269531,285.40216064453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1450597941875457,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991540,296.9513854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0379638671875,0.6394242644309998,0.2070918679237365,0.1927418112754821,296.9089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.03790283203125,0.8331185579299927,0.468607485294342,0.4492107331752777,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0378723144531,0.9990000128746032,0.9112808108329772,0.5728780627250671,296.9258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0379333496094,0.7391164302825928,0.3227020502090454,0.3120369613170624,296.9717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0379638671875,0.6513411402702332,0.2196841835975647,1.0188778638839722,291.03790283203125,291.1499938964844,288.1731262207031,285.0826416015625,291.03515625,297.0076904296875,291.0376281738281,1.0,0.6583653688430786,1.0,1.0,0.3840728402137756,1.0,-3.3956031799316406,2.295883655548096,1.099719524383545,1.2674401998519895,5.551115123125783e-17,5.551115123125783e-17,0.0,222.1586761474609,203.0,-3.078810453414917,-0.0,3518.8037109375,1.0,283.14459228515625,288.4833679199219,285.37969970703125,285.3874206542969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1449574381113052,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991600,296.94805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.036376953125,0.6392295956611633,0.0,0.1912483274936676,296.904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03631591796875,0.8337742686271667,0.0,0.4472831487655639,297.07733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362854003906,0.9990000128746032,0.0,0.5689816474914551,296.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0363464355469,0.7393386363983154,0.0,0.3102139234542846,296.9682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.036376953125,0.6513357162475586,0.0,1.0119225978851318,291.03631591796875,294.1499938964844,288.1499938964844,285.0706481933594,291.03326416015625,297.00323486328125,291.0360107421875,0.0,0.0,1.0,1.0,0.3861992955207824,1.0,-3.374124050140381,2.275576114654541,1.0985479354858398,1.2536629438400269,0.0,0.0,0.0,219.20120239257807,60.0,-3.5235161781311035,-0.0,3451.3466796875,0.0,283.14453125,288.4833374023437,285.3651733398437,285.3728332519531,293.1499938964844,293.1499938964844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.0,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991660,297.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2118835449219,0.3184798955917358,0.0,0.000767687044572,297.0829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.218017578125,0.3639299869537353,0.0,0.0008084158180281,297.46636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2186889648437,0.3639299869537353,0.0,0.000597093370743,297.0071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2160949707031,0.3639299869537353,0.0,0.0008084144792519,297.030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2122497558594,0.3639299869537353,0.0,0.0038347558584064,291.2507629394531,294.1499938964844,288.1263427734375,285.05828857421875,290.65283203125,296.4731750488281,291.17535400390625,0.0,0.0,0.800000011920929,0.800000011920929,0.5089594125747681,1.0,-0.0091460580006241,0.009416515007615,-0.0002704566286411,-0.010684497654438,0.0,0.0,0.0,-0.0481133684515953,60.0,40.20463180541992,-0.0,-5.634261015075026e-06,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,1.873122528195381e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6633215101990258e-16,1.7736852297219749e-13,3.161259482130571e-22,3.15005938000823e-10,3.1500557717834004e-10,3.399715493966496e-16,0.0,0.0,0.0,0.0,0.0,6.885081424194192e-23,1.4577283993833188e-18,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
