time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11991720,297.1360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2178955078125,0.0,0.0,0.0007674531079828,297.2802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2236022949219,0.0,0.0,0.0007084069075062,297.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.22442626953125,0.0,0.0,0.0005232272087596,297.1282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.22174072265625,0.0,0.0,0.0012071443488821,297.1500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2182312011719,0.0,0.0,0.0040413807146251,291.2567443847656,294.1499938964844,288.1020202636719,285.0453186035156,290.4508056640625,295.6976623535156,291.129638671875,0.0,0.0,0.6000000238418579,0.6000000238418579,0.6317195892333984,1.0,-0.0095552233979105,0.0086583001539111,0.0008969233604148,-0.0114884125068783,0.0,0.0,0.0,-0.0506705865263938,60.0,2.3268370628356934,-0.0,-6.369693437591195e-06,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.121903668102088e-28,-7.761972417611852e-28,-2.854807226099098e-31,-4.5495372096141175e-18,-4.546307069322098e-18,-3.2302444973897088e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991780,297.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2190856933594,0.0,0.0,0.0001150146053987,297.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2254333496094,0.0,0.0,0.0001482089719502,297.9601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2271423339844,0.0,0.0,0.0001434319128748,297.2259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2232971191406,0.0,0.0,0.0001330857194261,297.2562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2194519042969,0.0,0.0,0.0005807562265545,291.2576904296875,294.1499938964844,288.0771179199219,285.0317687988281,290.3561096191406,294.782470703125,291.1129150390625,0.0,0.0,0.4000000059604645,0.4000000059604645,0.754479706287384,1.0,-0.0014943344285711,0.0030812171753495,-0.0015868827467784,-0.0150038134306669,0.0,0.0,0.0,-0.0098459590226411,60.0,-5.706246376037598,-0.0,-1.522457893088358e-07,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.6908606223119676e-40,-6.633718904144397e-40,-1.414736916597692e-40,-1.042010242066846e-20,-8.487330295952956e-21,-1.9327719227671128e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991840,297.3107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.219482421875,0.0,0.0,9.524693450657652e-05,297.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.225830078125,0.0,0.0,0.0001008152976282,298.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2275390625,0.0,0.0,7.510773866670206e-05,297.30682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.22369384765625,0.0,0.0,0.0001005275844363,297.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2198486328125,0.0,0.0,0.0004758967552334,291.2579345703125,294.1499938964844,288.0516052246094,285.0177001953125,290.3311767578125,293.8475952148437,291.1065979003906,0.0,0.0,0.2000000029802322,0.2000000029802322,0.8772398829460144,1.0,-0.0011304168729111,0.0007667656755074,0.0003636512556113,-0.017194865271449,0.0,0.0,0.0,-0.0087518654763698,60.0,-3.8271195888519287,-0.0,-8.711619869927747e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.319393276293562e-21,3.73510659100192e-21,3.5842866852916414e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991900,297.379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2198486328125,0.0,0.0,9.485436021350324e-05,297.6419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.22613525390625,0.0,0.0,9.98892865027301e-05,298.180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2278747558594,0.0,0.0,7.378112059086561e-05,297.3749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2240295410156,0.0,0.0,9.988771489588544e-05,297.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.22021484375,0.0,0.0,0.0004738178104162,291.25811767578125,294.1499938964844,288.0255126953125,285.0030517578125,290.3082275390625,293.0368347167969,291.10400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011233231052756,3.438367102148732e-08,0.0011232886463403,-0.0179366860538721,0.0,0.0,0.0,-0.008972437120974,60.0,-2.895087242126465,-0.0,-8.601684697850943e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.426625448924984e-21,3.713659671799496e-21,3.712965777125489e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991960,297.43914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2201843261719,0.0,0.0,9.484635666012764e-05,297.71649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2264709472656,0.0,0.0,9.987859084503724e-05,298.2500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2281799316406,0.0,0.0,7.377038127742708e-05,297.4328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.224365234375,0.0,0.0,9.987827797885984e-05,297.4972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2205810546875,0.0,0.0,0.0004737772978842,291.25830078125,294.1499938964844,287.9989013671875,284.9879455566406,290.2853088378906,292.33624267578125,291.10272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231055250391,7.243317501348656e-09,0.0011230981908738,-0.0179153494536876,0.0,0.0,0.0,-0.0089673940092325,60.0,-2.5684144496917725,-0.0,-8.600041923045867e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.427109317271585e-21,3.713561524881112e-21,3.71354738849369e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992020,297.4906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2205505371094,0.0,0.0,9.483979374635965e-05,297.7772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2267761230469,0.0,0.0,9.987162775360048e-05,298.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2284545898437,0.0,0.0,7.376517169177532e-05,297.4825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.22467041015625,0.0,0.0,9.987135126721114e-05,297.5567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2209167480469,0.0,0.0,0.0004737445269711,291.2584533691406,294.1499938964844,287.9717712402344,284.9723205566406,290.2623291015625,291.7303161621094,291.10186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011230261297896,7.234417953583261e-09,0.0011230189120396,-0.0178935583680868,0.0,0.0,0.0,-0.0089632272720336,60.0,-2.460922956466675,-0.0,-8.598827605510453e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427119010794389e-21,3.7135595053971935e-21,3.7135595053971935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992080,297.535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2208557128906,0.0,0.0,9.483309258939698e-05,297.8275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.22705078125,0.0,0.0,9.98645627987571e-05,298.3489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2287292480469,0.0,0.0,7.375995483016595e-05,297.525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2249755859375,0.0,0.0,9.986428631236775e-05,297.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2212219238281,0.0,0.0,0.0004737110284622,291.25860595703125,294.1499938964844,287.9441223144531,284.95623779296875,290.23931884765625,291.2050170898437,291.10113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011229453375563,7.225866571758388e-09,0.0011229381198063,-0.0178711768239736,0.0,0.0,0.0,-0.008958950638771,60.0,-2.4341068267822266,-0.0,-8.597590550607492e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.427119010794389e-21,3.7135595053971935e-21,3.7135595053971935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992140,297.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.22119140625,0.0,0.0,9.482620225753637e-05,297.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2273254394531,0.0,0.0,9.985730139305816e-05,298.3858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.22900390625,0.0,0.0,7.37545924494043e-05,297.5624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.22528076171875,0.0,0.0,9.985703218262644e-05,297.653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2215576171875,0.0,0.0,0.0004736766277346,291.2587280273437,294.1499938964844,287.9160461425781,284.939697265625,290.2162780761719,290.75,291.1004333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011228624498471,7.21709314532859e-09,0.0011228552320972,-0.0178482066839933,0.0,0.0,0.0,-0.0089545613154768,60.0,-2.439177989959717,-0.0,-8.59632081073869e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992200,297.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.22149658203125,0.0,0.0,9.481913730269298e-05,297.90484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.22760009765625,0.0,0.0,9.984985808841884e-05,298.4173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2292785644531,0.0,0.0,7.374909182544798e-05,297.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2255554199219,0.0,0.0,9.98495816020295e-05,297.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.22186279296875,0.0,0.0,0.0004736413247883,291.25885009765625,294.1499938964844,287.88751220703125,284.9227600097656,290.19317626953125,290.3547058105469,291.0997314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227773502469,7.208094565669398e-09,0.0011227701324969,-0.0178246442228555,0.0,0.0,0.0,-0.0089500593021512,60.0,-2.454596757888794,-0.0,-8.595017675361306e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992260,297.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2218017578125,0.0,0.0,9.481188317295164e-05,297.93505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2278747558594,0.0,0.0,9.984221105696632e-05,298.44451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2295227050781,0.0,0.0,7.374344568233937e-05,297.6229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.225830078125,0.0,0.0,9.98419418465346e-05,297.72833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.22216796875,0.0,0.0,0.0004736050905194,291.2589416503906,294.1499938964844,287.8585510253906,284.9054260253906,290.1700134277344,290.01080322265625,291.0989685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011226901551708,7.198869056423973e-09,0.0011226829374209,-0.0178004894405603,0.0,0.0,0.0,-0.0089454427361488,60.0,-2.4738476276397705,-0.0,-8.593682565560813e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992320,297.6646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2220764160156,0.0,0.0,9.480444714426994e-05,297.9610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2281188964844,0.0,0.0,9.983437485061586e-05,298.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2297668457031,0.0,0.0,7.373765402007848e-05,297.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.22607421875,0.0,0.0,9.983410564018412e-05,297.7596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2224426269531,0.0,0.0,0.0004735679249279,291.259033203125,294.1499938964844,287.8291931152344,284.8876953125,290.14678955078125,289.7109375,291.09820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011226007482036,7.1894135089678465e-09,0.0011225935304537,-0.0177757311612367,0.0,0.0,0.0,-0.0089407125487923,60.0,-2.4946274757385254,-0.0,-8.592313349709002e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992380,297.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.22235107421875,0.0,0.0,9.479682194069028e-05,297.9836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.22833251953125,0.0,0.0,9.98263421934098e-05,298.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.22998046875,0.0,0.0,7.37317168386653e-05,297.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.226318359375,0.0,0.0,9.982607298297808e-05,297.7878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.22271728515625,0.0,0.0,0.0004735298571176,291.25909423828125,294.1499938964844,287.79949951171875,284.86962890625,290.1235046386719,289.448974609375,291.0973815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011225091293454,7.179724814676547e-09,0.0011225019115954,-0.0177503619343042,0.0,0.0,0.0,-0.0089358650147914,60.0,-2.516129970550537,-0.0,-8.590910738348614e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992440,297.7088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2226257324219,0.0,0.0,9.478900028625505e-05,298.00341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.22857666015625,0.0,0.0,9.981810580939054e-05,298.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2301940917969,0.0,0.0,7.372563413809985e-05,297.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2265625,0.0,0.0,9.981783659895882e-05,297.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.22296142578125,0.0,0.0,0.0004734907997772,291.2591552734375,294.1499938964844,287.7694396972656,284.8512268066406,290.10015869140625,289.2193298339844,291.0965576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224151821807,7.169798532657978e-09,0.0011224079644307,-0.017724372446537,0.0,0.0,0.0,-0.008930898271501,60.0,-2.538050651550293,-0.0,-8.58947331039417e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992500,297.7276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2228698730469,0.0,0.0,9.478098945692182e-05,298.0209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2287902832031,0.0,0.0,9.980966569855808e-05,298.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2304077148437,0.0,0.0,7.371939136646688e-05,297.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.226806640625,0.0,0.0,9.980939648812635e-05,297.8370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2232360839844,0.0,0.0,0.0004734507820103,291.2591857910156,294.1499938964844,287.73907470703125,284.83251953125,290.0767517089844,289.01739501953125,291.095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011223190231248,7.1596293338416225e-09,0.0011223118053749,-0.0176977459341287,0.0,0.0,0.0,-0.0089258104562759,60.0,-2.560267448425293,-0.0,-8.588001065845675e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992560,297.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2231140136719,0.0,0.0,9.477278217673302e-05,298.03643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.22900390625,0.0,0.0,9.980101458495484e-05,298.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2305908203125,0.0,0.0,7.371300307568163e-05,297.7229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2270202636719,0.0,0.0,9.980075265048072e-05,297.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2234802246094,0.0,0.0,0.0004734097456093,291.2592163085937,294.1499938964844,287.7084045410156,284.8135070800781,290.0532531738281,288.83935546875,291.0948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011222204193472,7.1492127773353795e-09,0.0011222133180126,-0.0176704712212085,0.0,0.0,0.0,-0.0089205978438258,60.0,-2.582726240158081,-0.0,-8.586492583617655e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992620,297.7601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2233581542969,0.0,0.0,9.47643638937734e-05,298.05029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.22918701171875,0.0,0.0,9.979214519262314e-05,298.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.23077392578125,0.0,0.0,7.370645471382886e-05,297.7373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.22723388671875,0.0,0.0,9.979188325814904e-05,297.8782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.22369384765625,0.0,0.0,0.0004733677196782,291.2592163085937,294.1499938964844,287.6774597167969,284.79425048828125,290.0296936035156,288.68182373046875,291.0939636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011221194872632,7.138543089979521e-09,0.0011221122695133,-0.0176425352692604,0.0,0.0,0.0,-0.0089152595028281,60.0,-2.6053950786590576,-0.0,-8.584947863710114e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992680,297.7742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2235717773437,0.0,0.0,9.47557418840006e-05,298.0626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2293701171875,0.0,0.0,9.978306479752064e-05,298.5655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.23095703125,0.0,0.0,7.369973900495097e-05,297.750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2274169921875,0.0,0.0,9.978280286304651e-05,297.89599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.22393798828125,0.0,0.0,0.0004733246460091,291.2592163085937,294.1499938964844,287.64630126953125,284.7747497558594,290.0060729980469,288.5418701171875,291.0930480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011220159940421,7.1276149427035315e-09,0.0011220088927075,-0.0176139213144779,0.0,0.0,0.0,-0.0089097917079925,60.0,-2.62825083732605,-0.0,-8.583365485037575e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992740,297.78692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2237854003906,0.0,0.0,9.474690887145698e-05,298.0736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.22955322265625,0.0,0.0,9.977375157177448e-05,298.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.23114013671875,0.0,0.0,7.369286322500557e-05,297.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2276306152344,0.0,0.0,9.9773496913258e-05,297.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.22412109375,0.0,0.0,0.0004732804954983,291.2592163085937,294.1499938964844,287.6148986816406,284.7550354003906,289.9823913574219,288.41705322265625,291.0921325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011219100560992,7.116423450526099e-09,0.0011219029547646,-0.0175846181809902,0.0,0.0,0.0,-0.0089041916653513,60.0,-2.651273965835572,-0.0,-8.581744737057306e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992800,297.7984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2239990234375,0.0,0.0,9.473785758018494e-05,298.0835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.229736328125,0.0,0.0,9.97642200672999e-05,298.5867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2312927246094,0.0,0.0,7.368582009803504e-05,297.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2278137207031,0.0,0.0,9.97639581328258e-05,297.9263000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2243347167969,0.0,0.0,0.0004732352972496,291.2591857910156,294.1499938964844,287.5833435058594,284.735107421875,289.9586181640625,288.3052062988281,291.0912170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011218016734346,7.104963728465918e-09,0.0011217945721,-0.0175546128302812,0.0,0.0,0.0,-0.0088984575122594,60.0,-2.674445390701294,-0.0,-8.580085619769309e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992860,297.8088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.22418212890625,0.0,0.0,9.472858073422684e-05,298.0924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2298889160156,0.0,0.0,9.975444845622404e-05,298.595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2314453125,0.0,0.0,7.367860234808177e-05,297.7820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2279663085937,0.0,0.0,9.975419379770756e-05,297.9390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2245178222656,0.0,0.0,0.0004731889930553,291.2591247558594,294.1499938964844,287.55157470703125,284.71502685546875,289.93475341796875,288.2044982910156,291.0902709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011216906132176,7.093231779720099e-09,0.001121683511883,-0.0175238940864801,0.0,0.0,0.0,-0.0088925864547491,60.0,-2.697746753692627,-0.0,-8.578386712088104e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992920,297.818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.224365234375,0.0,0.0,9.471909288549796e-05,298.1002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.23004150390625,0.0,0.0,9.974445129046217e-05,298.6036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2315673828125,0.0,0.0,7.367120997514576e-05,297.79058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2281188964844,0.0,0.0,9.974419663194568e-05,297.9504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2247009277344,0.0,0.0,0.0004731415538117,291.2590637207031,294.1499938964844,287.51971435546875,284.6947937011719,289.91082763671875,288.11334228515625,291.0893249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011215768754482,7.081223607485754e-09,0.0011215697741135,-0.0174924526363611,0.0,0.0,0.0,-0.0088865784928202,60.0,-2.7211594581604004,-0.0,-8.576647303470963e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992980,297.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2245483398437,0.0,0.0,9.47093722061254e-05,298.107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.23016357421875,0.0,0.0,9.9734214018099e-05,298.6106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2317199707031,0.0,0.0,7.366365025518462e-05,297.7982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.228271484375,0.0,0.0,9.973395935958251e-05,297.9606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2248840332031,0.0,0.0,0.0004730930377263,291.2590026855469,294.1499938964844,287.4877014160156,284.6744079589844,289.8868408203125,288.0303955078125,291.08837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011214605765417,7.068936991316832e-09,0.001121453475207,-0.0174602810293436,0.0,0.0,0.0,-0.0088804299011826,60.0,-2.7446651458740234,-0.0,-8.574868815003357e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993040,297.8338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2247009277344,0.0,0.0,9.469943324802443e-05,298.11334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.23028564453125,0.0,0.0,9.97237366391346e-05,298.6167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2318115234375,0.0,0.0,7.365590863628313e-05,297.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2284240722656,0.0,0.0,9.97234892565757e-05,297.9696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2250366210937,0.0,0.0,0.0004730433574877,291.2589111328125,294.1499938964844,287.4555969238281,284.6539611816406,289.8627319335937,287.9544982910156,291.0874328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011213416000828,7.056370154856495e-09,0.0011213344987481,-0.0174273774027824,0.0,0.0,0.0,-0.0088741416111588,60.0,-2.768244981765747,-0.0,-8.573049115057074e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993100,297.8405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.224853515625,0.0,0.0,9.46892614592798e-05,298.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2304077148437,0.0,0.0,9.971302642952652e-05,298.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.23193359375,0.0,0.0,7.364799967035651e-05,297.8113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2285461425781,0.0,0.0,9.971277904696764e-05,297.9776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2251892089844,0.0,0.0,0.0004729925713036,291.2588195800781,294.1499938964844,287.4234313964844,284.6333923339844,289.8385925292969,287.8847045898437,291.0864562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212199460715,7.0435230981047425e-09,0.0011212128447368,-0.0173937380313873,0.0,0.0,0.0,-0.0088677136227488,60.0,-2.7918803691864014,-0.0,-8.571188914174854e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993160,297.84649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2250061035156,0.0,0.0,9.467887139180677e-05,298.12353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.23052978515625,0.0,0.0,9.970207611331716e-05,298.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2320251464844,0.0,0.0,7.363990880548954e-05,297.8168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2286682128906,0.0,0.0,9.970182873075828e-05,297.9848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.225341796875,0.0,0.0,0.00047294065007,291.2587280273437,294.1499938964844,287.3912353515625,284.6127624511719,289.8143310546875,287.8200988769531,291.0854797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011210956145077,7.030395376972365e-09,0.0011210885131731,-0.0173593647778034,0.0,0.0,0.0,-0.0088611440733075,60.0,-2.8155527114868164,-0.0,-8.569288212356697e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993220,297.85174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.22515869140625,0.0,0.0,9.466824849369004e-05,298.1277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2306213378906,0.0,0.0,9.969089296646416e-05,298.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.23211669921875,0.0,0.0,7.363164331763983e-05,297.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2287902832031,0.0,0.0,9.969064558390528e-05,297.9911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2254638671875,0.0,0.0,0.0004728876228909,291.25860595703125,294.1499938964844,287.3590087890625,284.5921325683594,289.7900390625,287.760009765625,291.0845031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011209686053916,7.016990100083831e-09,0.0011209616204723,-0.0173242650926113,0.0,0.0,0.0,-0.0088544357568025,60.0,-2.839243173599243,-0.0,-8.5673470096026e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993280,297.8564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.22528076171875,0.0,0.0,9.465741459280252e-05,298.1313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.230712890625,0.0,0.0,9.967947698896752e-05,298.634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2322082519531,0.0,0.0,7.362321048276499e-05,297.8260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2288818359375,0.0,0.0,9.967922960640864e-05,297.99676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2255859375,0.0,0.0,0.0004728334606625,291.2584533691406,294.1499938964844,287.3268127441406,284.5714416503906,289.765625,287.7037658691406,291.0835266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208390351384,7.0033099319744e-09,0.0011208320502191,-0.0172884445637464,0.0,0.0,0.0,-0.0088475905358791,60.0,-2.862931966781616,-0.0,-8.565366726998037e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993340,297.860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.22540283203125,0.0,0.0,9.464635513722897e-05,298.134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2308044433594,0.0,0.0,9.96678281808272e-05,298.6375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2322692871094,0.0,0.0,7.361461030086502e-05,297.8299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2289733886719,0.0,0.0,9.966758807422592e-05,298.00177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2257080078125,0.0,0.0,0.0004727782506961,291.25830078125,294.1499938964844,287.29461669921875,284.55078125,289.7411804199219,287.6509094238281,291.0825500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011207069037482,6.9893597576253805e-09,0.0011206999188289,-0.01725191809237,0.0,0.0,0.0,-0.0088406093418598,60.0,-2.88660216331482,-0.0,-8.56334665400027e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993400,297.8642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2254943847656,0.0,0.0,9.46350919548422e-05,298.1372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2308959960937,0.0,0.0,9.965595381800084e-05,298.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2323608398437,0.0,0.0,7.360583549598232e-05,297.8333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.22906494140625,0.0,0.0,9.96557137113996e-05,298.0062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.225830078125,0.0,0.0,0.000472721963888,291.2581481933594,294.1499938964844,287.26251220703125,284.5301818847656,289.7166442871094,287.60089111328125,291.0815734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011205722112208,6.9751457942857095e-09,0.0011205652263015,-0.0172147005796432,0.0,0.0,0.0,-0.0088334968313574,60.0,-2.910232782363892,-0.0,-8.561289632780247e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993460,297.8675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2255859375,0.0,0.0,9.462361776968464e-05,298.1395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.23095703125,0.0,0.0,9.96438684524037e-05,298.64227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2323913574219,0.0,0.0,7.359690789598972e-05,297.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2291564941406,0.0,0.0,9.964362834580244e-05,298.0101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2259216308594,0.0,0.0,0.000472664629342,291.25799560546875,294.1499938964844,287.23046875,284.50958251953125,289.6920166015625,287.55340576171875,291.08056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001120435190387,6.960675591471954e-09,0.0011204282054677,-0.0171768106520175,0.0,0.0,0.0,-0.0088262557983398,60.0,-2.933806896209717,-0.0,-8.559194952795225e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993520,297.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2256774902344,0.0,0.0,9.461193985771388e-05,298.1415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2309875488281,0.0,0.0,9.963157208403572e-05,298.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2324523925781,0.0,0.0,7.358782750088722e-05,297.839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2292175292969,0.0,0.0,9.963133925339208e-05,298.0137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2260131835937,0.0,0.0,0.0004726063343696,291.2578125,294.1499938964844,287.19854736328125,284.4891052246094,289.6673278808594,287.5080871582031,291.07958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011202957248315,6.945958919146733e-09,0.0011202887399122,-0.0171382762491703,0.0,0.0,0.0,-0.0088188918307423,60.0,-2.957303285598755,-0.0,-8.557064745673416e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993580,297.8730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.22576904296875,0.0,0.0,9.460008004680276e-05,298.1432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2310485839844,0.0,0.0,9.961907926481216e-05,298.64556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.23248291015625,0.0,0.0,7.357859431067482e-05,297.84149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2292785644531,0.0,0.0,9.96188391582109e-05,298.0168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.22607421875,0.0,0.0,0.0004725470789708,291.25762939453125,294.1499938964844,287.166748046875,284.4686889648437,289.642578125,287.4646911621094,291.0785827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011201540473848,6.931006435451081e-09,0.0011201471788808,-0.0170991253107786,0.0,0.0,0.0,-0.0088114086538553,60.0,-2.9807052612304688,-0.0,-8.55490043250029e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993640,297.8752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.225830078125,0.0,0.0,9.458802378503606e-05,298.14459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2310791015625,0.0,0.0,9.960638271877542e-05,298.6467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2325134277344,0.0,0.0,7.356921560131013e-05,297.8435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.22930908203125,0.0,0.0,9.960614988813175e-05,298.01959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2261657714844,0.0,0.0,0.0004724868631456,291.2574157714844,294.1499938964844,287.1351013183594,284.44842529296875,289.6177673339844,287.42291259765625,291.0776062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001120010158047,6.915817696295789e-09,0.0011200031731277,-0.0170593541115522,0.0,0.0,0.0,-0.0088038081303238,60.0,-3.003992319107056,-0.0,-8.552702723818585e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993700,297.8772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2259216308594,0.0,0.0,9.457574196858332e-05,298.14569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2311096191406,0.0,0.0,9.95934460661374e-05,298.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2325439453125,0.0,0.0,7.35596549930051e-05,297.8454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2293701171875,0.0,0.0,9.959321323549376e-05,298.02203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2262268066406,0.0,0.0,0.000472425512271,291.2572021484375,294.1499938964844,287.1036376953125,284.4283142089844,289.5928955078125,287.38262939453125,291.0765991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011198634747415,6.900343407778564e-09,0.0011198566062375,-0.017018835991621,0.0,0.0,0.0,-0.0087960641831159,60.0,-3.0271456241607666,-0.0,-8.550463093115469e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993760,297.8789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2259521484375,0.0,0.0,9.456318366574124e-05,298.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.23114013671875,0.0,0.0,9.95802110992372e-05,298.6483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2325439453125,0.0,0.0,7.354988338192925e-05,297.8470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2294006347656,0.0,0.0,9.957998554455116e-05,298.02423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.22625732421875,0.0,0.0,0.0004723627644125,291.2569885253906,294.1499938964844,287.0723876953125,284.4083557128906,289.5679626464844,287.3435974121094,291.0755920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011197136482223,6.884526726480544e-09,0.0011197067797183,-0.016977421939373,0.0,0.0,0.0,-0.0087881498038768,60.0,-3.05014443397522,-0.0,-8.548174434963587e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993820,297.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2260131835937,0.0,0.0,9.455031249672174e-05,298.1472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.23114013671875,0.0,0.0,9.956665599020198e-05,298.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2325439453125,0.0,0.0,7.353987166425213e-05,297.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2294311523437,0.0,0.0,9.956643043551594e-05,298.02618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.226318359375,0.0,0.0,0.000472298474051,291.2567443847656,294.1499938964844,287.0413818359375,284.3885803222656,289.5429382324219,287.30572509765625,291.0745849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011195600964128,6.868321023034696e-09,0.0011195532279089,-0.0169349890202283,0.0,0.0,0.0,-0.0087800398468971,60.0,-3.0729687213897705,-0.0,-8.545829643935576e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993880,297.8818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2260437011719,0.0,0.0,9.45370993576944e-05,298.1477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2311706542969,0.0,0.0,9.955273708328603e-05,298.6492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2325439453125,0.0,0.0,7.352959073614329e-05,297.84967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2294311523437,0.0,0.0,9.95525115286e-05,298.02789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2263488769531,0.0,0.0,0.0004722324956674,291.2565002441406,294.1499938964844,287.0106201171875,284.3690490722656,289.51788330078125,287.26885986328125,291.0735778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011194024700671,6.8516907703042315e-09,0.0011193956015631,-0.0168914422392845,0.0,0.0,0.0,-0.0087717175483703,60.0,-3.095597982406616,-0.0,-8.543423746232295e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993940,297.88299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.22607421875,0.0,0.0,9.452352969674394e-05,298.1480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2311706542969,0.0,0.0,9.953843982657418e-05,298.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2325439453125,0.0,0.0,7.35190260456875e-05,297.8507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2294311523437,0.0,0.0,9.953821427188814e-05,298.0294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.22637939453125,0.0,0.0,0.0004721646837424,291.2562255859375,294.1499938964844,286.98016357421875,284.3497314453125,289.4927978515625,287.23291015625,291.07257080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011192405363544,6.834608878847348e-09,0.0011192336678504,-0.016846714541316,0.0,0.0,0.0,-0.0087631689384579,60.0,-3.118011474609375,-0.0,-8.54095247859732e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994000,297.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2261047363281,0.0,0.0,9.450957441003992e-05,298.1482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.23114013671875,0.0,0.0,9.952374966815114e-05,298.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2325134277344,0.0,0.0,7.350817031692713e-05,297.85162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2294311523437,0.0,0.0,9.95235241134651e-05,298.0307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.22637939453125,0.0,0.0,0.0004720949800685,291.2559814453125,294.1499938964844,286.95001220703125,284.3306884765625,289.4676208496094,287.1977844238281,291.0715637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011190741788595,6.817059361452493e-09,0.0011190674267709,-0.0168007630854845,0.0,0.0,0.0,-0.0087543865665793,60.0,-3.14018988609314,-0.0,-8.538414419945185e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
