time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11994060,297.8848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2261047363281,0.0,0.0,9.44952480494976e-05,298.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.23114013671875,0.0,0.0,9.950865205610172e-05,298.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.23248291015625,0.0,0.0,7.349701627390459e-05,297.8524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2294311523437,0.0,0.0,9.950842650141568e-05,298.031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2264099121094,0.0,0.0,0.0004720233846455,291.25567626953125,294.1499938964844,286.920166015625,284.3119201660156,289.44244384765625,287.1634216308594,291.070556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011189033975824,6.799034668603099e-09,0.0011188965290784,-0.0167535673826932,0.0,0.0,0.0,-0.0087453667074441,60.0,-3.1621124744415283,-0.0,-8.53580743864768e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994120,297.8856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2261047363281,0.0,0.0,9.448053606320173e-05,298.14813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2311096191406,0.0,0.0,9.94931542663835e-05,298.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2324523925781,0.0,0.0,7.348557119257748e-05,297.8530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2294311523437,0.0,0.0,9.949292871169746e-05,298.0330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2264099121094,0.0,0.0,0.0004719498974736,291.2554016113281,294.1499938964844,286.89068603515625,284.29345703125,289.4172058105469,287.1297912597656,291.0695495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187279596924,6.780537908923634e-09,0.0011187212076038,-0.0167051330208778,0.0,0.0,0.0,-0.0087361093610525,60.0,-3.183760643005371,-0.0,-8.533132245247543e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994180,297.8862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2261047363281,0.0,0.0,9.446545300306752e-05,298.1479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2310485839844,0.0,0.0,9.947727085091174e-05,298.6485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.232421875,0.0,0.0,7.34738350729458e-05,297.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2294006347656,0.0,0.0,9.94770452962257e-05,298.0339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2264099121094,0.0,0.0,0.0004718745767604,291.2550964355469,294.1499938964844,286.8616027832031,284.2753295898437,289.39190673828125,287.0968017578125,291.0685119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011185483308508,6.761579296465925e-09,0.0011185415787622,-0.0166554916650056,0.0,0.0,0.0,-0.0087266219779849,60.0,-3.205113887786865,-0.0,-8.530390260830245e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994240,297.8868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2261047363281,0.0,0.0,9.445001342101024e-05,298.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.23101806640625,0.0,0.0,9.946100908564404e-05,298.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2323608398437,0.0,0.0,7.346182246692479e-05,297.8540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2293701171875,0.0,0.0,9.9460783530958e-05,298.0347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.22637939453125,0.0,0.0,0.0004717974516097,291.2547912597656,294.1499938964844,286.8329467773437,284.257568359375,289.3666076660156,287.064453125,291.0675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011183643946424,6.742178371155205e-09,0.0011183576425537,-0.0166046898812055,0.0,0.0,0.0,-0.0087169129401445,60.0,-3.2261548042297363,-0.0,-8.527585038109464e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994300,297.88720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.22607421875,0.0,0.0,9.443423914490268e-05,298.1471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.23095703125,0.0,0.0,9.944439079845324e-05,298.6474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2322998046875,0.0,0.0,7.344954792642966e-05,297.8544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.22930908203125,0.0,0.0,9.944417251972482e-05,298.0355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2263488769531,0.0,0.0,0.0004717186675406,291.2544860839844,294.1499938964844,286.8046875,284.2401733398437,289.3412780761719,287.03271484375,291.06646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011181765003129,6.722361778344066e-09,0.0011181697482243,-0.0165528003126382,0.0,0.0,0.0,-0.0087069952860474,60.0,-3.2468624114990234,-0.0,-8.52472012979888e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994360,297.887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2260437011719,0.0,0.0,9.441815927857532e-05,298.1466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2308959960937,0.0,0.0,9.942745964508504e-05,298.6468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.23223876953125,0.0,0.0,7.343704055529088e-05,297.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2292785644531,0.0,0.0,9.94272413663566e-05,298.0361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.226318359375,0.0,0.0,0.0004716383409686,291.254150390625,294.1499938964844,286.7768859863281,284.2231750488281,289.31591796875,287.0015563964844,291.0654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011179849971085,6.702164156990875e-09,0.0011179782450199,-0.016499912366271,0.0,0.0,0.0,-0.0086968876421451,60.0,-3.2672197818756104,-0.0,-8.521800509697641e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994420,297.88751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2260131835937,0.0,0.0,9.440181020181626e-05,298.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2308349609375,0.0,0.0,9.941023745341226e-05,298.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2321472167969,0.0,0.0,7.342431490542367e-05,297.8548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2292175292969,0.0,0.0,9.941001917468384e-05,298.0367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2262878417969,0.0,0.0,0.0004715566756203,291.2538146972656,294.1499938964844,286.7496032714844,284.2066345214844,289.2905578613281,286.9709777832031,291.0644226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011177902342751,6.6816254751245205e-09,0.0011177835986018,-0.0164461340755224,0.0,0.0,0.0,-0.0086866086348891,60.0,-3.287208080291748,-0.0,-8.518832572690371e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994480,297.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2259521484375,0.0,0.0,9.438522101845592e-05,298.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.23077392578125,0.0,0.0,9.9392760603223e-05,298.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2320861816406,0.0,0.0,7.341141463257372e-05,297.8550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2291564941406,0.0,0.0,9.939254960045218e-05,298.0372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.22625732421875,0.0,0.0,0.000471473817015,291.25347900390625,294.1499938964844,286.7228088378906,284.1905212402344,289.2651672363281,286.94091796875,291.0633850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175927938893,6.660794138468873e-09,0.0011175860418006,-0.0163915865123271,0.0,0.0,0.0,-0.0086761843413114,60.0,-3.306810140609741,-0.0,-8.515822003118957e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994540,297.8872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2259216308594,0.0,0.0,9.436844266019762e-05,298.144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2306823730469,0.0,0.0,9.937508730217814e-05,298.6445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.23199462890625,0.0,0.0,7.339835428865626e-05,297.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.22906494140625,0.0,0.0,9.937487629940732e-05,298.0376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2261962890625,0.0,0.0,0.0004713899688795,291.25311279296875,294.1499938964844,286.696533203125,284.17486572265625,289.2397766113281,286.91143798828125,291.0623474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011173929087817,6.6397216613722784e-09,0.0011173862731084,-0.0163364075124263,0.0,0.0,0.0,-0.0086656380444765,60.0,-3.326005697250366,-0.0,-8.512777327496225e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994600,297.8869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2258605957031,0.0,0.0,9.43515115068294e-05,298.1440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2305908203125,0.0,0.0,9.935725393006578e-05,298.64361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2318725585937,0.0,0.0,7.338518480537459e-05,297.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.22900390625,0.0,0.0,9.935704292729496e-05,298.0380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.22613525390625,0.0,0.0,0.000471305422252,291.25274658203125,294.1499938964844,286.6708374023437,284.15972900390625,289.21435546875,286.8824768066406,291.061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011171913938596,6.618467107699644e-09,0.0011171847581863,-0.0162807535380125,0.0,0.0,0.0,-0.0086550014093518,60.0,-3.34477972984314,-0.0,-8.50970636179227e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994660,297.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.22576904296875,0.0,0.0,9.433448576601222e-05,298.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2304992675781,0.0,0.0,9.933931869454682e-05,298.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2317810058594,0.0,0.0,7.337193528655916e-05,297.85504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2289123535156,0.0,0.0,9.933911496773362e-05,298.0384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.22607421875,0.0,0.0,0.0004712203517556,291.2523803710937,294.1499938964844,286.6457214355469,284.14508056640625,289.18896484375,286.85406494140625,291.06024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011169887147843,6.597089541315881e-09,0.001116982079111,-0.0162247754633426,0.0,0.0,0.0,-0.0086443023756146,60.0,-3.363111972808838,-0.0,-8.506619053605392e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994720,297.8861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2257080078125,0.0,0.0,9.431740909349172e-05,298.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2303771972656,0.0,0.0,9.932133980328216e-05,298.6417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2316589355469,0.0,0.0,7.335865666391328e-05,297.8549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.22882080078125,0.0,0.0,9.932113607646896e-05,298.0387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2259826660156,0.0,0.0,0.0004711350775323,291.2519836425781,294.1499938964844,286.6211853027344,284.1309814453125,289.1636047363281,286.82623291015625,291.0592041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011167854536324,6.5756600164945675e-09,0.0011167789343744,-0.016168663278222,0.0,0.0,0.0,-0.0086335781961679,60.0,-3.380988597869873,-0.0,-8.50352392944842e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994780,297.8856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2256164550781,0.0,0.0,9.430034697288649e-05,298.14141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.23028564453125,0.0,0.0,9.930336818797514e-05,298.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2315368652344,0.0,0.0,7.33453780412674e-05,297.8548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.22869873046875,0.0,0.0,9.930316446116194e-05,298.0389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.22589111328125,0.0,0.0,0.0004710498615168,291.2515869140625,294.1499938964844,286.5973205566406,284.1174621582031,289.13824462890625,286.7989196777344,291.0581359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011165824253112,6.554242482081918e-09,0.0011165757896378,-0.0161125790327787,0.0,0.0,0.0,-0.0086228596046566,60.0,-3.398388385772705,-0.0,-8.500431647462393e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994840,297.8851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2255249023437,0.0,0.0,9.428335761185735e-05,298.1404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.23016357421875,0.0,0.0,9.928547660820186e-05,298.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2314147949219,0.0,0.0,7.333215762628242e-05,297.8546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2286071777344,0.0,0.0,9.928526560543104e-05,298.0391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2257995605469,0.0,0.0,0.0004709649656433,291.2511901855469,294.1499938964844,286.5740966796875,284.10455322265625,289.1128845214844,286.7721862792969,291.0570983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011163800954818,6.532913765511239e-09,0.0011163735762238,-0.0160567294806242,0.0,0.0,0.0,-0.0086121847853064,60.0,-3.4152991771698,-0.0,-8.49735215524561e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994900,297.8844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2254333496094,0.0,0.0,9.426649194210768e-05,298.1394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.23004150390625,0.0,0.0,9.926771599566564e-05,298.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2312927246094,0.0,0.0,7.331903907470405e-05,297.8544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2284851074219,0.0,0.0,9.926750499289484e-05,298.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2257080078125,0.0,0.0,0.000470880739158,291.25079345703125,294.1499938964844,286.55157470703125,284.0922241210937,289.08758544921875,286.7460327148437,291.0560302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001116179395467,6.511744921056106e-09,0.001116172876209,-0.0160012990236282,0.0,0.0,0.0,-0.0086015909910202,60.0,-3.4316980838775635,-0.0,-8.494296821481839e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994960,297.88385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.225341796875,0.0,0.0,9.424982272321358e-05,298.1384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2298889160156,0.0,0.0,9.9250151833985e-05,298.637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.23114013671875,0.0,0.0,7.330606604227796e-05,297.8541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2283630371094,0.0,0.0,9.92499481071718e-05,298.0394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2256164550781,0.0,0.0,0.0004707974439952,291.2503662109375,294.1499938964844,286.5297241210937,284.0805358886719,289.06231689453125,286.7204895019531,291.0549621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011159809073433,6.490814996595873e-09,0.0011159743880853,-0.0159464925527572,0.0,0.0,0.0,-0.0085911164060235,60.0,-3.447573184967041,-0.0,-8.491276304312123e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995020,297.8831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2252197265625,0.0,0.0,9.423340088687836e-05,298.1374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2297668457031,0.0,0.0,9.923285688273607e-05,298.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2309875488281,0.0,0.0,7.329328946070746e-05,297.8538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2282409667969,0.0,0.0,9.923265315592288e-05,298.0395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2254943847656,0.0,0.0,0.000470715429401,291.2499389648437,294.1499938964844,286.5086364746094,284.06951904296875,289.0370788574219,286.6955261230469,291.05389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011157854460179,6.4702012636530534e-09,0.0011157789267599,-0.0158925149589777,0.0,0.0,0.0,-0.0085808001458644,60.0,-3.4629065990448,-0.0,-8.488301972420231e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995080,297.8824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.22509765625,0.0,0.0,9.421729919267818e-05,298.1363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2296142578125,0.0,0.0,9.921589662553744e-05,298.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2308349609375,0.0,0.0,7.328076026169583e-05,297.853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.22808837890625,0.0,0.0,9.921570017468184e-05,298.0395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2253723144531,0.0,0.0,0.0004706349864136,291.24951171875,294.1499938964844,286.4883117675781,284.0591735839844,289.01190185546875,286.671142578125,291.05279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011155937099829,6.4499867669098884e-09,0.0011155873071402,-0.0158395804464817,0.0,0.0,0.0,-0.0085706831887364,60.0,-3.4776852130889893,-0.0,-8.485385194489936e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995140,297.8816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2249755859375,0.0,0.0,9.420157584827392e-05,298.1352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2294616699219,0.0,0.0,9.919932927004992e-05,298.6339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2306823730469,0.0,0.0,7.326852937694639e-05,297.8531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2279357910156,0.0,0.0,9.919913281919436e-05,298.03961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2252502441406,0.0,0.0,0.0004705564351752,291.2490539550781,294.1499938964844,286.46875,284.0495300292969,288.9867553710937,286.6474304199219,291.0517272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154065141454,6.430239007926275e-09,0.0011153999948874,-0.0157878696918487,0.0,0.0,0.0,-0.0085607999935746,60.0,-3.491883993148804,-0.0,-8.48253733920501e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995200,297.8808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.224853515625,0.0,0.0,9.41863254411146e-05,298.13409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2292785644531,0.0,0.0,9.918327123159544e-05,298.6326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2304992675781,0.0,0.0,7.325666229007766e-05,297.8527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.227783203125,0.0,0.0,9.918307478073984e-05,298.03961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.22509765625,0.0,0.0,0.0004704802704509,291.2486267089844,294.1499938964844,286.45001220703125,284.0406494140625,288.9617004394531,286.62432861328125,291.0506591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011152249062433,6.41108988119754e-09,0.0011152185034006,-0.0157377272844314,0.0,0.0,0.0,-0.0085512176156044,60.0,-3.505507469177246,-0.0,-8.47977545959111e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995260,297.88006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2247009277344,0.0,0.0,9.417182445758954e-05,298.1329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2291259765625,0.0,0.0,9.916799899656326e-05,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2303466796875,0.0,0.0,7.324538455577567e-05,297.852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2276306152344,0.0,0.0,9.916780254570769e-05,298.0395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2249755859375,0.0,0.0,0.0004704078310169,291.2481384277344,294.1499938964844,286.4316711425781,284.0321044921875,288.93670654296875,286.60186767578125,291.049560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150521459057,6.39287422998791e-09,0.001115045743063,-0.0156900286674499,0.0,0.0,0.0,-0.0085421008989214,60.0,-3.518573760986328,-0.0,-8.477149293639742e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995320,297.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2245483398437,0.0,0.0,9.41585167311132e-05,298.1318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2289428710937,0.0,0.0,9.915398550219834e-05,298.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.23016357421875,0.0,0.0,7.323502359213307e-05,297.851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2274780273437,0.0,0.0,9.915378905134276e-05,298.0395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2248229980469,0.0,0.0,0.0004703413578681,291.2476806640625,294.1499938964844,286.413330078125,284.0235595703125,288.9117736816406,286.5799560546875,291.0484619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148935882374,6.376147165809698e-09,0.0011148871853947,-0.0156462267041206,0.0,0.0,0.0,-0.0085337301716208,60.0,-3.5314202308654785,-0.0,-8.474737711594572e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995380,297.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2243957519531,0.0,0.0,9.414637315785512e-05,298.130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.228759765625,0.0,0.0,9.91411943687126e-05,298.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2299499511719,0.0,0.0,7.322557939914986e-05,297.85125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.227294921875,0.0,0.0,9.914099791785702e-05,298.0394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2246398925781,0.0,0.0,0.0004702807054854,291.2472229003906,294.1499938964844,286.3949890136719,284.0149841308594,288.88690185546875,286.5585632324219,291.04736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011147487675771,6.360877602418213e-09,0.0011147424811497,-0.015606241300702,0.0,0.0,0.0,-0.0085260886698961,60.0,-3.544137954711914,-0.0,-8.472537160741923e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995440,297.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2242431640625,0.0,0.0,9.413540828973056e-05,298.1294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.22857666015625,0.0,0.0,9.912964014802128e-05,298.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2297668457031,0.0,0.0,7.321704470086843e-05,297.8506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.22711181640625,0.0,0.0,9.912945097312333e-05,298.0393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2244873046875,0.0,0.0,0.0004702259320765,291.2467346191406,294.1499938964844,286.3766784667969,284.00640869140625,288.86212158203125,286.5375671386719,291.0462646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011146179167553,6.347073533419234e-09,0.0011146116303279,-0.0155700948089361,0.0,0.0,0.0,-0.0085191801190376,60.0,-3.5568714141845703,-0.0,-8.47054835162453e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995500,297.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2240600585937,0.0,0.0,9.412561485078186e-05,298.1282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2283935546875,0.0,0.0,9.911932284012436e-05,298.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.22955322265625,0.0,0.0,7.320942677324638e-05,297.8500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2269287109375,0.0,0.0,9.91191336652264e-05,298.0391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2243347167969,0.0,0.0,0.0004701770085375,291.2462463378906,294.1499938964844,286.3583374023437,283.9978332519531,288.83740234375,286.5169677734375,291.045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011145010357722,6.334731406099081e-09,0.0011144946329295,-0.0155377751216292,0.0,0.0,0.0,-0.0085130035877227,60.0,-3.569628953933716,-0.0,-8.46877057369966e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995560,297.8750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.223876953125,0.0,0.0,9.411697828909382e-05,298.126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2281799316406,0.0,0.0,9.911022789310664e-05,298.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2293395996094,0.0,0.0,7.320270378841087e-05,297.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.22674560546875,0.0,0.0,9.911003871820868e-05,298.0390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2241516113281,0.0,0.0,0.0004701338766608,291.2457275390625,294.1499938964844,286.3399963378906,283.9892272949219,288.812744140625,286.4966735839844,291.0440368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011143977753818,6.32383434506778e-09,0.0011143913725391,-0.0155092403292655,0.0,0.0,0.0,-0.0085075506940484,60.0,-3.5824222564697266,-0.0,-8.4672016953391e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995620,297.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.22369384765625,0.0,0.0,9.41094840527512e-05,298.1257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2279663085937,0.0,0.0,9.910233347909524e-05,298.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2291259765625,0.0,0.0,7.319687574636191e-05,297.8485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2265319824219,0.0,0.0,9.910214430419728e-05,298.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2239685058594,0.0,0.0,0.0004700964491348,291.2452392578125,294.1499938964844,286.3216552734375,283.9806213378906,288.78814697265625,286.4766540527344,291.0429382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011143080191686,6.314362810400098e-09,0.0011143017327412,-0.0154844373464584,0.0,0.0,0.0,-0.0085028111934661,60.0,-3.595252513885498,-0.0,-8.465838163829177e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995680,297.8726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2235107421875,0.0,0.0,9.41031103138812e-05,298.1244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2277526855469,0.0,0.0,9.909561049425974e-05,298.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2289123535156,0.0,0.0,7.319190626731142e-05,297.8477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.226318359375,0.0,0.0,9.90954285953194e-05,298.03863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2237548828125,0.0,0.0,0.0004700645804405,291.2447204589844,294.1499938964844,286.3033447265625,283.9720153808594,288.7636108398437,286.45684814453125,291.04180908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011142315343022,6.306283939494506e-09,0.0011142252478748,-0.015463282354176,0.0,0.0,0.0,-0.0084987683221697,60.0,-3.608119249343872,-0.0,-8.464675715913472e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995740,297.8713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.22332763671875,0.0,0.0,9.409782796865328e-05,298.1231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2275390625,0.0,0.0,9.909005166264252e-05,298.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2286682128906,0.0,0.0,7.318779535125941e-05,297.8468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2261047363281,0.0,0.0,9.908986248774454e-05,298.03839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2235717773437,0.0,0.0,0.0004700382123701,291.24420166015625,294.1499938964844,286.2850036621094,283.96337890625,288.7391662597656,286.437255859375,291.0406799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141679715365,6.299574195622881e-09,0.0011141616851091,-0.0154457120224833,0.0,0.0,0.0,-0.0084954109042882,60.0,-3.6210241317749023,-0.0,-8.463711509421047e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995800,297.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2231140136719,0.0,0.0,9.409360063727944e-05,298.12188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.227294921875,0.0,0.0,9.9085591500625e-05,298.6193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2284545898437,0.0,0.0,7.31845066184178e-05,297.8459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.22589111328125,0.0,0.0,9.908540960168466e-05,298.0381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2233581542969,0.0,0.0,0.0004700170829892,291.2436828613281,294.1499938964844,286.26666259765625,283.9547119140625,288.7147521972656,286.4178466796875,291.03955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141169816255,6.2941793999016235e-09,0.0011141106951981,-0.015431584790349,0.0,0.0,0.0,-0.008492711931467,60.0,-3.633964776992798,-0.0,-8.462935596753597e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995860,297.8685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.222900390625,0.0,0.0,9.40903992159292e-05,298.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2270812988281,0.0,0.0,9.908222273224963e-05,298.6178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.22821044921875,0.0,0.0,7.318201096495613e-05,297.8450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2256774902344,0.0,0.0,9.908204083330928e-05,298.0378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.22314453125,0.0,0.0,0.0004700011049862,291.2431335449219,294.1499938964844,286.2483215332031,283.946044921875,288.6904296875,286.3985595703125,291.0384216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001114078098908,6.290068021996831e-09,0.0011140718124806,-0.0154208187013864,0.0,0.0,0.0,-0.0084906546398997,60.0,-3.646942377090454,-0.0,-8.462345846282916e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995920,297.8670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2226867675781,0.0,0.0,9.408818004885688e-05,298.1192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2268371582031,0.0,0.0,9.907987987389788e-05,298.6164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2279663085937,0.0,0.0,7.318027928704396e-05,297.8439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2254333496094,0.0,0.0,9.907969797495753e-05,298.0374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2229309082031,0.0,0.0,0.0004699900164268,291.2426147460937,294.1499938964844,286.2300109863281,283.9373779296875,288.6661376953125,286.3794250488281,291.0372619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011140508577227,6.2871778894191266e-09,0.0011140445712953,-0.0154132498428225,0.0,0.0,0.0,-0.0084892092272639,60.0,-3.659953355789185,-0.0,-8.46193159986797e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995980,297.865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.22247314453125,0.0,0.0,9.40868994803168e-05,298.1178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2265930175781,0.0,0.0,9.907853382173926e-05,298.6149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2276916503906,0.0,0.0,7.317928248085082e-05,297.8428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2251892089844,0.0,0.0,9.90783519227989e-05,298.037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.22271728515625,0.0,0.0,0.0004699836135841,291.2420654296875,294.1499938964844,286.211669921875,283.9286804199219,288.64190673828125,286.3603820800781,291.0361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011140347924083,6.2854659255151554e-09,0.0011140285059809,-0.0154087673872709,0.0,0.0,0.0,-0.0084883533418178,60.0,-3.672999620437622,-0.0,-8.461687883709602e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996040,297.86383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2222595214844,0.0,0.0,9.408652113052084e-05,298.11651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.226318359375,0.0,0.0,9.907812636811286e-05,298.6134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2274475097656,0.0,0.0,7.317898416658863e-05,297.8417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2249450683594,0.0,0.0,9.907794446917252e-05,298.0367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2225036621094,0.0,0.0,0.0004699817218352,291.2414855957031,294.1499938964844,286.1933288574219,283.91998291015625,288.61773681640625,286.3414306640625,291.03497314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011140292044728,6.284868625527906e-09,0.0011140230344608,-0.0154072036966681,0.0,0.0,0.0,-0.0084880553185939,60.0,-3.686077356338501,-0.0,-8.461604039666781e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996100,297.8621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2220153808594,0.0,0.0,9.408698679180816e-05,298.1151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.22607421875,0.0,0.0,9.9078613857273e-05,298.6119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2271728515625,0.0,0.0,7.317934068851173e-05,297.8405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2247009277344,0.0,0.0,9.907843195833266e-05,298.03631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2222595214844,0.0,0.0,0.0004699840210378,291.2409362792969,294.1499938964844,286.17498779296875,283.9112548828125,288.5936279296875,286.3225402832031,291.0338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011140338610857,6.28533047830615e-09,0.0011140275746583,-0.0154084125533699,0.0,0.0,0.0,-0.008488287217915,60.0,-3.699187278747559,-0.0,-8.461673672854887e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996160,297.86041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2217712402344,0.0,0.0,9.40882455324754e-05,298.1137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2257995605469,0.0,0.0,9.90799380815588e-05,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2268981933594,0.0,0.0,7.318031566683203e-05,297.8393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2244567871094,0.0,0.0,9.907976345857604e-05,298.0358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2220153808594,0.0,0.0,0.000469990336569,291.2403564453125,294.1499938964844,286.1566772460937,283.9025573730469,288.569580078125,286.3037414550781,291.0326538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011140478309243,6.286787979092878e-09,0.001114041544497,-0.0154122281819581,0.0,0.0,0.0,-0.0084890173748135,60.0,-3.7123262882232666,-0.0,-8.461886125132878e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996220,297.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2215270996094,0.0,0.0,9.409025369677693e-05,298.1123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2255249023437,0.0,0.0,9.908205538522452e-05,298.6087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.22662353515625,0.0,0.0,7.318187999771908e-05,297.8380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.22418212890625,0.0,0.0,9.908187348628417e-05,298.035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2217712402344,0.0,0.0,0.0004700003773905,291.2397766113281,294.1499938964844,286.1383361816406,283.893798828125,288.54559326171875,286.28497314453125,291.031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011140706483274,6.289178067220291e-09,0.0011140643619,-0.0154184876009821,0.0,0.0,0.0,-0.0084902141243219,60.0,-3.7254934310913086,-0.0,-8.462233580530666e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996280,297.8567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2212829589844,0.0,0.0,9.40929603530094e-05,298.1108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2252502441406,0.0,0.0,9.908490028465168e-05,298.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2263488769531,0.0,0.0,7.318397547351196e-05,297.8367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2239074707031,0.0,0.0,9.908471838571133e-05,298.034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.22149658203125,0.0,0.0,0.0004700138815678,291.2391967773437,294.1499938964844,286.1199951171875,283.8850402832031,288.52166748046875,286.2662353515625,291.0303039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141017312183,6.292436349752961e-09,0.001114095444791,-0.0154270194470882,0.0,0.0,0.0,-0.0084918458014726,60.0,-3.7386860847473145,-0.0,-8.462706091449945e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996340,297.8548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.22100830078125,0.0,0.0,9.409630729351191e-05,298.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2249755859375,0.0,0.0,9.908842184813692e-05,298.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2260437011719,0.0,0.0,7.318658026633784e-05,297.8353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2236328125,0.0,0.0,9.90882472251542e-05,298.03436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.22125244140625,0.0,0.0,0.0004700306162703,291.2386169433594,294.1499938964844,286.1016540527344,283.87628173828125,288.4977722167969,286.24755859375,291.0291442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141404975205,6.29649621330941e-09,0.0011141342110931,-0.0154376504942774,0.0,0.0,0.0,-0.008493878878653,60.0,-3.751904010772705,-0.0,-8.463294420835157e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
