time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11996400,297.8528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2207336425781,0.0,0.0,9.41002435865812e-05,298.1079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.22467041015625,0.0,0.0,9.90925618680194e-05,298.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2257385253906,0.0,0.0,7.31896361685358e-05,297.8338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2233581542969,0.0,0.0,9.909238724503666e-05,298.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2209777832031,0.0,0.0,0.0004700502613559,291.238037109375,294.1499938964844,286.0833435058594,283.86749267578125,288.47393798828125,286.2288818359375,291.0279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141861323267,6.301291044508161e-09,0.0011141798458993,-0.0154502056539058,0.0,0.0,0.0,-0.0084962798282504,60.0,-3.765145063400269,-0.0,-8.463988621087992e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996460,297.8508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2204895019531,0.0,0.0,9.410471102455632e-05,298.1064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.224365234375,0.0,0.0,9.909726213663816e-05,298.6023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2254333496094,0.0,0.0,7.319310680031776e-05,297.8324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2230529785156,0.0,0.0,9.909709478961304e-05,298.03326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.220703125,0.0,0.0,0.0004700725839938,291.2374267578125,294.1499938964844,286.06500244140625,283.85870361328125,288.4501647949219,286.21026611328125,291.0267639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011142381699755,6.3067524536108985e-09,0.0011142318835482,-0.0154645070433616,0.0,0.0,0.0,-0.0084990141913294,60.0,-3.778407096862793,-0.0,-8.464778744610157e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996520,297.84881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2201843261719,0.0,0.0,9.410966595169155e-05,298.1049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2240905761719,0.0,0.0,9.910247899824752e-05,298.60064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2251281738281,0.0,0.0,7.319695578189567e-05,297.8309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2227783203125,0.0,0.0,9.91023043752648e-05,298.0326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2204284667969,0.0,0.0,0.0004700973222497,291.23681640625,294.1499938964844,286.0466613769531,283.84991455078125,288.42645263671875,286.191650390625,291.02557373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011142959119752,6.312814715414561e-09,0.0011142896255478,-0.0154803814366459,0.0,0.0,0.0,-0.0085020493716001,60.0,-3.7916882038116455,-0.0,-8.465655554346085e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996580,297.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.21990966796875,0.0,0.0,9.411504288436844e-05,298.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2237548828125,0.0,0.0,9.910813969327136e-05,298.5989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2248229980469,0.0,0.0,7.320113945752382e-05,297.8293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.22247314453125,0.0,0.0,9.910796507028864e-05,298.0320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2201538085937,0.0,0.0,0.0004701241850852,291.2362060546875,294.1499938964844,286.0283203125,283.8410949707031,288.4027709960937,286.17303466796875,291.0243835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011143586598336,6.319409884270044e-09,0.0011143523734062,-0.0154976518824696,0.0,0.0,0.0,-0.0085053509101271,60.0,-3.804986476898194,-0.0,-8.466609102697475e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996640,297.8445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2196350097656,0.0,0.0,9.412079089088364e-05,298.1018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.22344970703125,0.0,0.0,9.911418601404876e-05,298.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2244873046875,0.0,0.0,7.320560689549893e-05,297.8277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.22216796875,0.0,0.0,9.911401866702364e-05,298.0313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2198486328125,0.0,0.0,0.0004701529105659,291.2355651855469,294.1499938964844,286.010009765625,283.832275390625,288.379150390625,286.1544494628906,291.023193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011144258314743,6.32647001452824e-09,0.0011144195450469,-0.0155161386355757,0.0,0.0,0.0,-0.0085088852792978,60.0,-3.8182997703552246,-0.0,-8.467630152608764e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996700,297.8424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2193298339844,0.0,0.0,9.412685903953388e-05,298.100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.22314453125,0.0,0.0,9.9120574304834e-05,298.5955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.22418212890625,0.0,0.0,7.321032171603292e-05,297.826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.22186279296875,0.0,0.0,9.912040695780888e-05,298.0307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.21954345703125,0.0,0.0,0.0004701832367572,291.2349548339844,294.1499938964844,285.9916687011719,283.82342529296875,288.3555908203125,286.1358642578125,291.0220031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011144968448206,6.333929380986092e-09,0.0011144904419779,-0.0155356721952557,0.0,0.0,0.0,-0.008512619882822,60.0,-3.8316264152526855,-0.0,-8.468708756481649e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996760,297.8401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2190246582031,0.0,0.0,9.413319639861584e-05,298.0987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2228088378906,0.0,0.0,9.91272463579662e-05,298.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2238464355469,0.0,0.0,7.321524753933772e-05,297.82452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2215270996094,0.0,0.0,9.912707901094107e-05,298.0299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.21923828125,0.0,0.0,0.0004702148726209,291.2343139648437,294.1499938964844,285.97332763671875,283.8145751953125,288.33209228515625,286.1172790527344,291.0207824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011145708849653,6.341721814351331e-09,0.0011145645985379,-0.0155560774728655,0.0,0.0,0.0,-0.0085165211930871,60.0,-3.844964027404785,-0.0,-8.469835677260562e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996820,297.83795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2187194824219,0.0,0.0,9.413975203642622e-05,298.09716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.22247314453125,0.0,0.0,9.913414396578446e-05,298.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2235107421875,0.0,0.0,7.322034070966765e-05,297.8228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2212219238281,0.0,0.0,9.913397661875932e-05,298.0292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.21893310546875,0.0,0.0,0.0004702476144302,291.2336730957031,294.1499938964844,285.9549865722656,283.8056945800781,288.3086242675781,286.09869384765625,291.0195617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011146476026624,6.349783809866949e-09,0.001114641316235,-0.0155771868303418,0.0,0.0,0.0,-0.0085205566138029,60.0,-3.858310461044312,-0.0,-8.47100096734721e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996880,297.835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2184143066406,0.0,0.0,9.414646774530412e-05,298.0955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2221374511719,0.0,0.0,9.914120892062785e-05,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.22314453125,0.0,0.0,7.322555757127702e-05,297.8211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.22088623046875,0.0,0.0,9.914104884956032e-05,298.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2186279296875,0.0,0.0,0.0004702811420429,291.2330322265625,294.1499938964844,285.9366760253906,283.7968139648437,288.2851867675781,286.08013916015625,291.0183410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011147262994199,6.358050530508308e-09,0.0011147198965772,-0.0155988354235887,0.0,0.0,0.0,-0.0085246954113245,60.0,-3.8716635704040527,-0.0,-8.472196100228757e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996940,297.8333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.21807861328125,0.0,0.0,9.415329986950384e-05,298.09393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2218017578125,0.0,0.0,9.914840484270826e-05,298.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2228088378906,0.0,0.0,7.323086902033538e-05,297.81939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2205505371094,0.0,0.0,9.914823749568312e-05,298.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2182922363281,0.0,0.0,0.000470315280836,291.2323913574219,294.1499938964844,285.9183349609375,283.7879333496094,288.2618408203125,286.0615539550781,291.0171203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001114806276746,6.366462468321288e-09,0.0011147998739033,-0.0156208621338009,0.0,0.0,0.0,-0.0085289059206843,60.0,-3.885022163391113,-0.0,-8.473412549392378e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997000,297.8310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2177429199219,0.0,0.0,9.416019020136446e-05,298.09228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.221435546875,0.0,0.0,9.91556589724496e-05,298.5867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2224426269531,0.0,0.0,7.323623140109703e-05,297.817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.22021484375,0.0,0.0,9.915549162542447e-05,298.0270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2179870605469,0.0,0.0,0.0004703497106675,291.2317199707031,294.1499938964844,285.8999938964844,283.7790222167969,288.2384948730469,286.0429992675781,291.0158996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148870689794,6.374953454013621e-09,0.0011148806661367,-0.0156430955976247,0.0,0.0,0.0,-0.0085331564769148,60.0,-3.898383378982544,-0.0,-8.474640367239773e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997060,297.8287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2174377441406,0.0,0.0,9.416710236109792e-05,298.09063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2210998535156,0.0,0.0,9.916293493006378e-05,298.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2221069335937,0.0,0.0,7.32416010578163e-05,297.8158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2198486328125,0.0,0.0,9.916277485899629e-05,298.0262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2176513671875,0.0,0.0,0.0004703842278104,291.2310485839844,294.1499938964844,285.88165283203125,283.7701110839844,288.2152404785156,286.0244445800781,291.0146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011149679776281,6.383468420523286e-09,0.0011149615747854,-0.0156653933227062,0.0,0.0,0.0,-0.0085374191403388,60.0,-3.91174578666687,-0.0,-8.475871737800844e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997120,297.82635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21710205078125,0.0,0.0,9.417398541700096e-05,298.0889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2207336425781,0.0,0.0,9.917018178384752e-05,298.5830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.22174072265625,0.0,0.0,7.324694888666272e-05,297.81402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2195129394531,0.0,0.0,9.917002171278e-05,298.025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2173156738281,0.0,0.0,0.000470418628538,291.2304077148437,294.1499938964844,285.86334228515625,283.7611694335937,288.1920166015625,286.005859375,291.013427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150486534461,6.391948303985373e-09,0.0011150422506034,-0.0156875979155302,0.0,0.0,0.0,-0.0085416641086339,60.0,-3.925107479095459,-0.0,-8.47709742402003e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997180,297.823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2167358398437,0.0,0.0,9.418079571332784e-05,298.0872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2203674316406,0.0,0.0,9.917734860209748e-05,298.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2213439941406,0.0,0.0,7.325224578380585e-05,297.81219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2191467285156,0.0,0.0,9.917718853102996e-05,298.0245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2169494628906,0.0,0.0,0.0004704526509158,291.2297058105469,294.1499938964844,285.8450012207031,283.7522277832031,288.1688232421875,285.9873046875,291.0121765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011151283979415,6.4003380373378604e-09,0.0011151219950988,-0.0157095678150653,0.0,0.0,0.0,-0.0085458643734455,60.0,-3.938466310501098,-0.0,-8.47831103101271e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997240,297.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2164001464844,0.0,0.0,9.418748959433287e-05,298.0856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2200012207031,0.0,0.0,9.918439900502564e-05,298.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2209777832031,0.0,0.0,7.325744809349999e-05,297.81036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2187805175781,0.0,0.0,9.918423893395813e-05,298.0237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.21661376953125,0.0,0.0,0.000470486091217,291.2290344238281,294.1499938964844,285.82666015625,283.7432861328125,288.14569091796875,285.96875,291.01092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011152068618685,6.408581665340307e-09,0.0011152004590258,-0.0157311540096998,0.0,0.0,0.0,-0.0085499910637736,60.0,-3.951820611953736,-0.0,-8.479503321723315e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997300,297.8191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2160339355469,0.0,0.0,9.41940234042704e-05,298.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2196044921875,0.0,0.0,9.919127478497104e-05,298.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2205810546875,0.0,0.0,7.326252671191469e-05,297.8085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2184143066406,0.0,0.0,9.919111471390352e-05,298.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2162475585937,0.0,0.0,0.0004705187166109,291.2283630371094,294.1499938964844,285.8083190917969,283.7343139648437,288.12261962890625,285.9501953125,291.0096740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011152833467349,6.416626341376741e-09,0.0011152769438922,-0.0157522186636924,0.0,0.0,0.0,-0.0085540181025862,60.0,-3.965168237686157,-0.0,-8.480666480181753e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997360,297.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2156982421875,0.0,0.0,9.420036076335236e-05,298.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.21923828125,0.0,0.0,9.919793956214562e-05,298.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.22021484375,0.0,0.0,7.326745253521949e-05,297.8066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2180480957031,0.0,0.0,9.919777949107812e-05,298.02313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21588134765625,0.0,0.0,0.0004705503524746,291.2276611328125,294.1499938964844,285.7900085449219,283.725341796875,288.0995788574219,285.931640625,291.0084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011153575032949,6.4244205510988195e-09,0.0011153511004522,-0.0157726276665925,0.0,0.0,0.0,-0.0085579203441739,60.0,-3.9785077571868896,-0.0,-8.481794111503407e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997420,297.787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21533203125,0.0,0.0,9.420645073987544e-05,298.08056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2188415527344,0.0,0.0,9.920434968080372e-05,298.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2198181152344,0.0,0.0,7.327218190766871e-05,297.8051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2176513671875,0.0,0.0,9.920419688569382e-05,298.0246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.21551513671875,0.0,0.0,0.0004705807659775,291.2269592285156,294.1499938964844,285.77166748046875,283.7163391113281,288.0765686035156,285.9130859375,291.00714111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154287494719,6.4319136683366204e-09,0.0011154223466292,-0.0157922487705945,0.0,0.0,0.0,-0.0085616707801818,60.0,-3.991836309432984,-0.0,-8.482878399718174e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997480,297.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2149353027344,0.0,0.0,9.421225695405155e-05,298.0789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21844482421875,0.0,0.0,9.921046876115724e-05,298.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.21942138671875,0.0,0.0,7.327670027734712e-05,297.8037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.21728515625,0.0,0.0,9.921030869008972e-05,298.02545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21514892578125,0.0,0.0,0.0004706097824964,291.22625732421875,294.1499938964844,285.7533264160156,283.70733642578125,288.0536193847656,285.89453125,291.0058898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154967360198,6.439056399187848e-09,0.0011154903331771,-0.0158109534531831,0.0,0.0,0.0,-0.0085652470588684,60.0,-4.005153656005859,-0.0,-8.48391152885597e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997540,297.7604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2145690917969,0.0,0.0,9.421775030205026e-05,298.0774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2180480957031,0.0,0.0,9.92162458715029e-05,298.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2190246582031,0.0,0.0,7.328096398850903e-05,297.8023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2168884277344,0.0,0.0,9.9216093076393e-05,298.02569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2147827148437,0.0,0.0,0.0004706372274085,291.2255554199219,294.1499938964844,285.7349853515625,283.69830322265625,288.0307312011719,285.8760070800781,291.0046081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011155608808621,6.4458043347315205e-09,0.0011155544780194,-0.0158286225050687,0.0,0.0,0.0,-0.0085686249658465,60.0,-4.018455982208252,-0.0,-8.48488852511764e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997600,297.751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2142028808594,0.0,0.0,9.422288712812588e-05,298.07586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2176513671875,0.0,0.0,9.922165190801024e-05,298.5710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2185974121094,0.0,0.0,7.328495848923922e-05,297.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21649169921875,0.0,0.0,9.922149911290036e-05,298.0256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2143859863281,0.0,0.0,0.0004706628678832,291.224853515625,294.1499938964844,285.7166748046875,283.68927001953125,288.0078430175781,285.8574523925781,291.0033264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011156209511682,6.452108181065341e-09,0.0011156144319102,-0.0158451292663812,0.0,0.0,0.0,-0.0085717812180519,60.0,-4.031744003295898,-0.0,-8.485800861990357e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997660,297.74517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2138061523437,0.0,0.0,9.422762377653272e-05,298.07427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2172546386719,0.0,0.0,9.922664321493356e-05,298.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2182006835937,0.0,0.0,7.328864012379199e-05,297.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2160949707031,0.0,0.0,9.922649041982368e-05,298.0252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2140197753906,0.0,0.0,0.0004706865584012,291.22412109375,294.1499938964844,285.6983337402344,283.68023681640625,287.98504638671875,285.83892822265625,291.0020446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011156762484461,6.457922197000698e-09,0.0011156698456034,-0.0158603526651859,0.0,0.0,0.0,-0.0085746916010975,60.0,-4.045012950897217,-0.0,-8.486642144589497e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997720,297.7398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2134094238281,0.0,0.0,9.423193841939792e-05,298.0726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2168273925781,0.0,0.0,9.923118341248482e-05,298.5682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2177734375,0.0,0.0,7.329199434025213e-05,297.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2156677246094,0.0,0.0,9.923103061737491e-05,298.0247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.213623046875,0.0,0.0,0.0004707080952357,291.223388671875,294.1499938964844,285.67999267578125,283.6711730957031,287.9622497558594,285.8204040527344,291.0007629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011157265398651,6.463201973616606e-09,0.0011157200206071,-0.0158741772174835,0.0,0.0,0.0,-0.0085773346945643,60.0,-4.058264255523682,-0.0,-8.48740739911591e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997780,297.7355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2130126953125,0.0,0.0,9.42357801250182e-05,298.07098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2164001464844,0.0,0.0,9.92352215689607e-05,298.566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21734619140625,0.0,0.0,7.329497748287395e-05,297.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2152709960937,0.0,0.0,9.92350687738508e-05,298.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2132263183594,0.0,0.0,0.00047072727466,291.22265625,294.1499938964844,285.6616516113281,283.662109375,287.9395446777344,285.8019104003906,290.9994812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011157711269333,6.467889335226573e-09,0.0011157647240906,-0.0158864520490169,0.0,0.0,0.0,-0.0085796816274523,60.0,-4.071492671966553,-0.0,-8.48808596742856e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997840,297.7318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2126159667969,0.0,0.0,9.423913434147836e-05,298.0693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.21600341796875,0.0,0.0,9.92387576843612e-05,298.56500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2169189453125,0.0,0.0,7.329758955165744e-05,297.79510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21484375,0.0,0.0,9.923860488925128e-05,298.0234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2127990722656,0.0,0.0,0.0004707440675701,291.221923828125,294.1499938964844,285.6433410644531,283.6530456542969,287.9168395996094,285.78338623046875,290.9981689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011158101260662,6.4719811732061325e-09,0.0011158036068081,-0.0158971659839153,0.0,0.0,0.0,-0.0085817305371165,60.0,-4.084701061248779,-0.0,-8.48867927061292e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997900,297.728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2121887207031,0.0,0.0,9.424195013707504e-05,298.0675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2155456542969,0.0,0.0,9.924171899911016e-05,298.56329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2164611816406,0.0,0.0,7.32997723389417e-05,297.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.21441650390625,0.0,0.0,9.924156620400026e-05,298.0226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.21240234375,0.0,0.0,0.0004707580956164,291.22119140625,294.1499938964844,285.625,283.6439514160156,287.8941955566406,285.764892578125,290.99688720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011158426059409,6.47539133424857e-09,0.0011158362030982,-0.0159060973674058,0.0,0.0,0.0,-0.0085834376513957,60.0,-4.097884178161621,-0.0,-8.48917380835701e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997960,297.7255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2117919921875,0.0,0.0,9.42441911320202e-05,298.0658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2151184082031,0.0,0.0,9.924406913341954e-05,298.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2160339355469,0.0,0.0,7.330151129281148e-05,297.7918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2139892578125,0.0,0.0,9.924392361426726e-05,298.0218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.21197509765625,0.0,0.0,0.0004707693005912,291.220458984375,294.1499938964844,285.6066589355469,283.63482666015625,287.8716125488281,285.7464294433594,290.9955749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011158683337271,6.4780882880199905e-09,0.0011158619308844,-0.0159131586551666,0.0,0.0,0.0,-0.0085847880691289,60.0,-4.11104154586792,-0.0,-8.489565317404414e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998020,297.7227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2113647460937,0.0,0.0,9.424582094652578e-05,298.0640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2146911621094,0.0,0.0,9.924578625941648e-05,298.5597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.215576171875,0.0,0.0,7.330277730943635e-05,297.7901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.21356201171875,0.0,0.0,9.92456407402642e-05,298.02105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2115783691406,0.0,0.0,0.0004707774496637,291.2196960449219,294.1499938964844,285.5883483886719,283.625732421875,287.8490295410156,285.7279357910156,290.9942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011158868437632,6.480025849242565e-09,0.0011158804409205,-0.0159182325005531,0.0,0.0,0.0,-0.0085857585072517,60.0,-4.124170303344727,-0.0,-8.48984740287051e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998080,297.7201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2109375,0.0,0.0,9.42468032008037e-05,298.0622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2142333984375,0.0,0.0,9.92468194453977e-05,298.557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21514892578125,0.0,0.0,7.330354128498584e-05,297.7885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.213134765625,0.0,0.0,9.924667392624542e-05,298.0202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2111511230469,0.0,0.0,0.000470782368211,291.21893310546875,294.1499938964844,285.57000732421875,283.6165771484375,287.8265075683594,285.70947265625,290.9929504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011158977868035,6.481157832638473e-09,0.0011158912675455,-0.0159211959689855,0.0,0.0,0.0,-0.0085863256826996,60.0,-4.137271881103516,-0.0,-8.490012248785207e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998140,297.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.21051025390625,0.0,0.0,9.424710151506588e-05,298.0604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2138061523437,0.0,0.0,9.924713231157511e-05,298.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2146911621094,0.0,0.0,7.330376683967188e-05,297.7868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2126770019531,0.0,0.0,9.924698679242284e-05,298.0193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2107238769531,0.0,0.0,0.0004707838525064,291.2182006835937,294.1499938964844,285.5516662597656,283.6074523925781,287.8040466308594,285.6910400390625,290.9916076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011159004643559,6.48143361203779e-09,0.0011158940615132,-0.0159219186753034,0.0,0.0,0.0,-0.0085864644497632,60.0,-4.150338649749756,-0.0,-8.490054170806617e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998200,297.7152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2100830078125,0.0,0.0,9.424667223356664e-05,298.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2133483886719,0.0,0.0,9.924668120220304e-05,298.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2142333984375,0.0,0.0,7.330343214562163e-05,297.78515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2122497558594,0.0,0.0,9.924653568305077e-05,298.0184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.21026611328125,0.0,0.0,0.0004707816988229,291.2174377441406,294.1499938964844,285.5333251953125,283.5982971191406,287.7815856933594,285.672607421875,290.99029541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011158946435898,6.4808043376274335e-09,0.0011158882407471,-0.0159202702343463,0.0,0.0,0.0,-0.0085861505940556,60.0,-4.163374423980713,-0.0,-8.489965352964648e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998260,297.7128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.20965576171875,0.0,0.0,9.424547897651792e-05,298.0567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.212890625,0.0,0.0,9.924541518557815e-05,298.55224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2137451171875,0.0,0.0,7.330250082304701e-05,297.7834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2117919921875,0.0,0.0,9.924526966642588e-05,298.01763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2098388671875,0.0,0.0,0.0004707757325377,291.2166442871094,294.1499938964844,285.5150146484375,283.589111328125,287.7592163085937,285.6541748046875,290.98895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011158797424286,6.479214942345379e-09,0.0011158732231706,-0.015916109085083,0.0,0.0,0.0,-0.0085853552445769,60.0,-4.176372051239014,-0.0,-8.489737979289202e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998320,297.7105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2091979980469,0.0,0.0,9.42434635362588e-05,298.054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21240234375,0.0,0.0,9.924329060595484e-05,298.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2132873535156,0.0,0.0,7.330092921620235e-05,297.7818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2113342285156,0.0,0.0,9.924315236276016e-05,298.0167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2093811035156,0.0,0.0,0.0004707656626123,291.21588134765625,294.1499938964844,285.4966735839844,283.5799560546875,287.7368469238281,285.6357727050781,290.9876403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011158550623804,6.476609915040399e-09,0.0011158486595377,-0.0159092862159013,0.0,0.0,0.0,-0.008584052324295,60.0,-4.189334392547607,-0.0,-8.489363523267458e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998380,297.7083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.208740234375,0.0,0.0,9.424058953300118e-05,298.05303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2119445800781,0.0,0.0,9.924026380758733e-05,298.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2127990722656,0.0,0.0,7.329868822125718e-05,297.7801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2108764648437,0.0,0.0,9.924011828843504e-05,298.015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2089233398437,0.0,0.0,0.0004707513144239,291.215087890625,294.1499938964844,285.47833251953125,283.5707397460937,287.71453857421875,285.6174011230469,290.9862976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011158202541992,6.472929747758371e-09,0.0011158138513565,-0.0158996488898992,0.0,0.0,0.0,-0.008582211099565,60.0,-4.202253341674805,-0.0,-8.48883345838658e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998440,297.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2082824707031,0.0,0.0,9.42367987590842e-05,298.0511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2114562988281,0.0,0.0,9.923626930685714e-05,298.5465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2123413085937,0.0,0.0,7.329573418246582e-05,297.778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2103881835937,0.0,0.0,9.923612378770486e-05,298.0149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.20849609375,0.0,0.0,0.0004707323678303,291.2143249511719,294.1499938964844,285.4599914550781,283.5615539550781,287.6922607421875,285.5990295410156,290.9849548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001115774619393,6.468109159385449e-09,0.0011157682165503,-0.015887027606368,0.0,0.0,0.0,-0.0085797989740967,60.0,-4.215133190155029,-0.0,-8.488139258133742e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998500,297.7041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20782470703125,0.0,0.0,9.423204028280452e-05,298.0492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.21099853515625,0.0,0.0,9.923125617206097e-05,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2118530273437,0.0,0.0,7.32920307200402e-05,297.7769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2099304199219,0.0,0.0,9.923111065290868e-05,298.0140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2080078125,0.0,0.0,0.0004707085900008,291.2135314941406,294.1499938964844,285.4416809082031,283.5523376464844,287.6700134277344,285.5806884765625,290.98358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011157175758853,6.462081092450944e-09,0.0011157110566273,-0.0158712416887283,0.0,0.0,0.0,-0.0085767824202775,60.0,-4.227963924407959,-0.0,-8.48727026436791e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998560,297.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2073669433594,0.0,0.0,9.422624862054364e-05,298.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.21051025390625,0.0,0.0,9.922515891958028e-05,298.5426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2113647460937,0.0,0.0,7.328752690227702e-05,297.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2094421386719,0.0,0.0,9.92250206763856e-05,298.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2075500488281,0.0,0.0,0.0004706796898972,291.2127380371094,294.1499938964844,285.42333984375,283.5430908203125,287.6478271484375,285.5623779296875,290.98223876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011156483087688,6.454771384056812e-09,0.0011156417895108,-0.0158521011471748,0.0,0.0,0.0,-0.0085731241852045,60.0,-4.240747451782227,-0.0,-8.486216529490775e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998620,297.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2069091796875,0.0,0.0,9.421937284059824e-05,298.0453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.21002197265625,0.0,0.0,9.921791206579655e-05,298.540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2108764648437,0.0,0.0,7.32821790734306e-05,297.7738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2089538574219,0.0,0.0,9.921777382260188e-05,298.0123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20709228515625,0.0,0.0,0.0004706453182734,291.2119445800781,294.1499938964844,285.4049987792969,283.53387451171875,287.62567138671875,285.5440979003906,290.9808654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011155661195516,6.446100098145281e-09,0.0011155597167089,-0.0158293936401605,0.0,0.0,0.0,-0.0085687851533293,60.0,-4.253479957580566,-0.0,-8.48496597427584e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998680,297.6981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2064208984375,0.0,0.0,9.421133290743457e-05,298.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20953369140625,0.0,0.0,9.920944285113364e-05,298.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2103576660156,0.0,0.0,7.32759217498824e-05,297.7723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2084655761719,0.0,0.0,9.920930460793898e-05,298.0114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.20660400390625,0.0,0.0,0.0004706051549874,291.2111511230469,294.1499938964844,285.3866577148437,283.52459716796875,287.6035461425781,285.5258178710937,290.9795227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154701933264,6.435981525498846e-09,0.0011154637904837,-0.0158028975129127,0.0,0.0,0.0,-0.0085637215524911,60.0,-4.2661614418029785,-0.0,-8.483506519496586e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
