time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11998740,297.69635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2059326171875,0.0,0.0,9.420205606147648e-05,298.04150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2090148925781,0.0,0.0,9.91996712400578e-05,298.5369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2098693847656,0.0,0.0,7.326870399992913e-05,297.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2079772949219,0.0,0.0,9.919953299686313e-05,298.0105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.20611572265625,0.0,0.0,0.0004705588216893,291.2103271484375,294.1499938964844,285.36834716796875,283.5153503417969,287.5814819335937,285.507568359375,290.9781494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011153595987707,6.424325071918702e-09,0.001115353195928,-0.0157723743468523,0.0,0.0,0.0,-0.0085578877478837,60.0,-4.278779983520508,-0.0,-8.481825375383779e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998800,297.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2054748535156,0.0,0.0,9.419146954314785e-05,298.0395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2085266113281,0.0,0.0,9.918851719703524e-05,298.5350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2093505859375,0.0,0.0,7.326046761590987e-05,297.7695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2074890136719,0.0,0.0,9.91883862297982e-05,298.0097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2056579589844,0.0,0.0,0.0004705059400293,291.20953369140625,294.1499938964844,285.3500061035156,283.5060729980469,287.5594482421875,285.4893493652344,290.9767761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011152335209771,6.411028152797371e-09,0.0011152271181344,-0.0157375559210777,0.0,0.0,0.0,-0.0085512325167655,60.0,-4.291341304779053,-0.0,-8.479906909997227e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998860,297.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2049865722656,0.0,0.0,9.417950786883011e-05,298.0375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2080078125,0.0,0.0,9.91759225144051e-05,298.5331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2088317871094,0.0,0.0,7.325116166612133e-05,297.7681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2070007324219,0.0,0.0,9.917578427121045e-05,298.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.20513916015625,0.0,0.0,0.0004704461898654,291.2087097167969,294.1499938964844,285.3316650390625,283.49664306640625,287.5374450683594,285.4711608886719,290.97540283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150911450386,6.3960219343073285e-09,0.0011150847421959,-0.0156982615590095,0.0,0.0,0.0,-0.0085437223315238,60.0,-4.303831577301025,-0.0,-8.4777425968241e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998920,297.6913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2044677734375,0.0,0.0,9.416614193469286e-05,298.0355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2074890136719,0.0,0.0,9.916184353642166e-05,298.5312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.20831298828125,0.0,0.0,7.324075704673305e-05,297.76690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2064819335937,0.0,0.0,9.91617125691846e-05,298.0080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.20465087890625,0.0,0.0,0.0004703794256784,291.2078857421875,294.1499938964844,285.3133239746094,283.48699951171875,287.5155029296875,285.4530029296875,290.9739990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011149322381243,6.379263783884426e-09,0.0011149258352816,-0.0156543795019388,0.0,0.0,0.0,-0.0085353357717394,60.0,-4.316253662109375,-0.0,-8.475325330437047e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998980,297.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2039794921875,0.0,0.0,9.415145905222744e-05,298.0335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2069702148437,0.0,0.0,9.914638212649152e-05,298.5293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2077941894531,0.0,0.0,7.32293410692364e-05,297.765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2059631347656,0.0,0.0,9.914624388329683e-05,298.0072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20416259765625,0.0,0.0,0.0004703060840256,291.2070617675781,294.1499938964844,285.2950134277344,283.4770812988281,287.4935607910156,285.43487548828125,290.9726257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011147577315568,6.360864279741918e-09,0.0011147513287141,-0.015606197528541,0.0,0.0,0.0,-0.0085261268541216,60.0,-4.32860803604126,-0.0,-8.47267145331898e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999040,297.6883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2034912109375,0.0,0.0,9.413535735802724e-05,298.0315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2064514160156,0.0,0.0,9.912942914525048e-05,298.5274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.207275390625,0.0,0.0,7.321681187022477e-05,297.7644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2054443359375,0.0,0.0,9.91292909020558e-05,298.00640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2036437988281,0.0,0.0,0.000470225670142,291.20623779296875,294.1499938964844,285.27667236328125,283.4669189453125,287.4716796875,285.4167785644531,290.9712219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011145663447678,6.340699520990256e-09,0.0011145600583404,-0.0155533943325281,0.0,0.0,0.0,-0.0085160350427031,60.0,-4.34089469909668,-0.0,-8.46976391244425e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999100,297.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2029724121094,0.0,0.0,9.411786595592277e-05,298.0295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2059326171875,0.0,0.0,9.911100642057136e-05,298.5255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2067565917969,0.0,0.0,7.320320582948625e-05,297.7632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2049255371094,0.0,0.0,9.91108754533343e-05,298.005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2031555175781,0.0,0.0,0.000470138300443,291.2054138183594,294.1499938964844,285.2583312988281,283.4565124511719,287.4498596191406,285.3987121582031,290.9698181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011143585434183,6.3187983734280814e-09,0.0011143522569909,-0.0154960444197058,0.0,0.0,0.0,-0.0085050733759999,60.0,-4.35310173034668,-0.0,-8.466605549983799e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999160,297.6856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.20245361328125,0.0,0.0,9.409898484591396e-05,298.0275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2054138183594,0.0,0.0,9.909111395245418e-05,298.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2062072753906,0.0,0.0,7.318851567106321e-05,297.7621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.20440673828125,0.0,0.0,9.909098298521712e-05,298.0048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.20263671875,0.0,0.0,0.0004700439458247,291.20458984375,294.1499938964844,285.239990234375,283.4459228515625,287.42803955078125,285.3807067871094,290.9684143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141342110931,6.295155952074083e-09,0.0011141279246658,-0.0154341338202357,0.0,0.0,0.0,-0.0084932409226894,60.0,-4.365236759185791,-0.0,-8.463197076480355e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999220,297.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2019348144531,0.0,0.0,9.4078692200128e-05,298.0255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2048645019531,0.0,0.0,9.906974446494132e-05,298.5218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2056579589844,0.0,0.0,7.317273411899805e-05,297.7611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2038879394531,0.0,0.0,9.906961349770428e-05,298.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2021179199219,0.0,0.0,0.000469942606287,291.2037353515625,294.1499938964844,285.2216796875,283.4350891113281,287.4062805175781,285.3627014160156,290.9670104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011138933477923,6.269764263322486e-09,0.0011138870613649,-0.0153676429763436,0.0,0.0,0.0,-0.0084805330261588,60.0,-4.377298831939697,-0.0,-8.459537070848455e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999280,297.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.201416015625,0.0,0.0,9.40569952945225e-05,298.0235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2043151855469,0.0,0.0,9.90468979580328e-05,298.5199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2051086425781,0.0,0.0,7.315585389733315e-05,297.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2033386230469,0.0,0.0,9.904676699079572e-05,298.0033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015991210937,0.0,0.0,0.0004698342236224,291.202880859375,294.1499938964844,285.2033386230469,283.4240417480469,287.3845520019531,285.3447570800781,290.9656066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011136357206851,6.242619754459611e-09,0.001113629550673,-0.0152965625748038,0.0,0.0,0.0,-0.0084669468924403,60.0,-4.3892903327941895,-0.0,-8.455625533088097e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999340,297.6823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008972167969,0.0,0.0,9.403388685313983e-05,298.021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20379638671875,0.0,0.0,9.902255987981334e-05,298.51812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2045593261719,0.0,0.0,7.313788228202611e-05,297.7591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20281982421875,0.0,0.0,9.90224361885339e-05,298.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010803222656,0.0,0.0,0.0004697187978308,291.2020568847656,294.1499938964844,285.1849975585937,283.4128112792969,287.3628845214844,285.3268737792969,290.9642028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011133614461869,6.213717984593359e-09,0.0011133552761748,-0.0152208795771002,0.0,0.0,0.0,-0.0084524825215339,60.0,-4.401199817657471,-0.0,-8.451461042113807e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999400,297.681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20037841796875,0.0,0.0,9.400938142789528e-05,298.0194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032470703125,0.0,0.0,9.899675205815583e-05,298.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2040100097656,0.0,0.0,7.311881199711934e-05,297.7582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2022705078125,0.0,0.0,9.899662109091878e-05,298.0018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2005310058594,0.0,0.0,0.0004695963580161,291.2012023925781,294.1499938964844,285.1666564941406,283.4013671875,287.3412475585937,285.3090209960937,290.9627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011130706407129,6.183064282794248e-09,0.0011130644707009,-0.0151406079530715,0.0,0.0,0.0,-0.0084371399134397,60.0,-4.413038730621338,-0.0,-8.447045019011058e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999460,297.6805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1998291015625,0.0,0.0,9.398344991495831e-05,298.01739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20269775390625,0.0,0.0,9.89694381132722e-05,298.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2034606933594,0.0,0.0,7.309864304261282e-05,297.75738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20172119140625,0.0,0.0,9.896931442199276e-05,298.0011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.20001220703125,0.0,0.0,0.0004694668459706,291.2003479003906,294.1499938964844,285.1483459472656,283.3897705078125,287.31964111328125,285.29119873046875,290.9613342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011127629550173,6.150641773672305e-09,0.0011127567850053,-0.0150557057932019,0.0,0.0,0.0,-0.0084209125488996,60.0,-4.424793720245361,-0.0,-8.442376042694377e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999520,297.6797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19927978515625,0.0,0.0,9.395615779794753e-05,298.0153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2021179199219,0.0,0.0,9.894069808069617e-05,298.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2029113769531,0.0,0.0,7.307741179829463e-05,297.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.201171875,0.0,0.0,9.894057438941672e-05,298.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.199462890625,0.0,0.0,0.0004693304945249,291.1994934082031,294.1499938964844,285.1300048828125,283.3779602050781,287.2980651855469,285.2734069824219,290.9598999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001112439087592,6.116518846965846e-09,0.0011124330339953,-0.0149663491174578,0.0,0.0,0.0,-0.0084038339555263,60.0,-4.43647575378418,-0.0,-8.437462639676596e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999580,297.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1987609863281,0.0,0.0,9.39274686970748e-05,298.0132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015686035156,0.0,0.0,9.891048102872446e-05,298.5108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20233154296875,0.0,0.0,7.305509643629193e-05,297.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2006225585937,0.0,0.0,9.891035733744502e-05,297.9998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19891357421875,0.0,0.0,0.0004691871872637,291.1986083984375,294.1499938964844,285.1116638183594,283.3659973144531,287.2765197753906,285.25567626953125,290.9584655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001112098689191,6.080654202378355e-09,0.0011120926355943,-0.0148724317550659,0.0,0.0,0.0,-0.0083858845755457,60.0,-4.448079586029053,-0.0,-8.4323005467013e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999640,297.6783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982116699219,0.0,0.0,9.38974117161706e-05,298.0111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.20098876953125,0.0,0.0,9.887883061310276e-05,298.50909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2017517089844,0.0,0.0,7.303171878447756e-05,297.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2000732421875,0.0,0.0,9.887870692182332e-05,297.9992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983642578125,0.0,0.0,0.0004690370697062,291.19775390625,294.1499938964844,285.09332275390625,283.3538818359375,287.2550354003906,285.2380065917969,290.95703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011117422254756,6.043089584295558e-09,0.0011117361718788,-0.0147740626707673,0.0,0.0,0.0,-0.0083670830354094,60.0,-4.459611415863037,-0.0,-8.426894737567636e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999700,297.6777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976623535156,0.0,0.0,9.38660159590654e-05,298.0091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.200439453125,0.0,0.0,9.884576866170391e-05,298.50732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012023925781,0.0,0.0,7.300729339476675e-05,297.75439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1994934082031,0.0,0.0,9.884564497042447e-05,297.9986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19781494140625,0.0,0.0,0.0004688802291639,291.1968688964844,294.1499938964844,285.07501220703125,283.34161376953125,287.23358154296875,285.2203674316406,290.9555969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001111369812861,6.0038489735347875e-09,0.0011113638756796,-0.0146713024005293,0.0,0.0,0.0,-0.0083474433049559,60.0,-4.471059322357178,-0.0,-8.421250186074759e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999760,297.6772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19708251953125,0.0,0.0,9.383330325363204e-05,298.00701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1998596191406,0.0,0.0,9.881131700240076e-05,298.5055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2006225585937,0.0,0.0,7.298184937098995e-05,297.7537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.19891357421875,0.0,0.0,9.881119331112131e-05,297.998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.197265625,0.0,0.0,0.0004687168111559,291.1960144042969,294.1499938964844,285.0566711425781,283.32916259765625,287.212158203125,285.2027893066406,290.9541320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011109818005934,5.962968341322039e-09,0.001110975863412,-0.0145642487332224,0.0,0.0,0.0,-0.0083269821479916,60.0,-4.482431888580322,-0.0,-8.41537115547908e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999820,297.6768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.196533203125,0.0,0.0,9.379930270370096e-05,298.0049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19927978515625,0.0,0.0,9.877551201498136e-05,298.5038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2000427246094,0.0,0.0,7.295540126506239e-05,297.7531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983642578125,0.0,0.0,9.877539559965952e-05,297.9974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966857910156,0.0,0.0,0.0004685469903051,291.19512939453125,294.1499938964844,285.038330078125,283.3166198730469,287.1907958984375,285.18524169921875,290.95269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105786543339,5.920488543864621e-09,0.0011105727171525,-0.0144530059769749,0.0,0.0,0.0,-0.0083057219162583,60.0,-4.493730068206787,-0.0,-8.409264751207959e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999880,297.676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1959533691406,0.0,0.0,9.376406524097548e-05,298.0028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986999511719,0.0,0.0,9.873840463114902e-05,298.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1994323730469,0.0,0.0,7.292799273272976e-05,297.7525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1977844238281,0.0,0.0,9.873828093986958e-05,297.9969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961364746094,0.0,0.0,0.0004683709703385,291.1942443847656,294.1499938964844,285.0199890136719,283.30389404296875,287.16943359375,285.1677551269531,290.95123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011101608397439,5.876456654618778e-09,0.0011101549025624,-0.0143376989290118,0.0,0.0,0.0,-0.0082836840301752,60.0,-4.504958152770996,-0.0,-8.402936657603277e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999940,297.6762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954040527344,0.0,0.0,9.372761996928602e-05,298.0007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981201171875,0.0,0.0,9.87000239547342e-05,298.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988525390625,0.0,0.0,7.28996456018649e-05,297.7520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972045898437,0.0,0.0,9.869990026345477e-05,297.9964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.195556640625,0.0,0.0,0.0004681888967752,291.193359375,294.1499938964844,285.0016784667969,283.29107666015625,287.14813232421875,285.1503295898437,290.94976806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011097285896539,5.830922855665221e-09,0.0011097227688878,-0.0142184579744935,0.0,0.0,0.0,-0.0082608936354517,60.0,-4.516106128692627,-0.0,-8.396396111720605e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000000,297.6759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19482421875,0.0,0.0,9.369002509629354e-05,297.9985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.197509765625,0.0,0.0,9.866042819339782e-05,298.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982421875,0.0,0.0,7.287039625225589e-05,297.7515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966247558594,0.0,0.0,9.8660311778076e-05,297.99591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949768066406,0.0,0.0,0.0004680010897573,291.1924743652344,294.1499938964844,284.9833374023437,283.27813720703125,287.1268920898437,285.1329345703125,290.94830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011092828353866,5.7839542044746395e-09,0.0011092770146206,-0.014095458202064,0.0,0.0,0.0,-0.0082373861223459,60.0,-4.527188301086426,-0.0,-8.38965164007277e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000060,297.67584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942443847656,0.0,0.0,9.36513242777437e-05,297.99639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1969299316406,0.0,0.0,9.861967555480078e-05,298.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976623535156,0.0,0.0,7.284029561560601e-05,297.7510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960144042969,0.0,0.0,9.861955186352134e-05,297.99542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19439697265625,0.0,0.0,0.0004678077821154,291.19158935546875,294.1499938964844,284.9649963378906,283.2650756835937,287.10565185546875,285.1156005859375,290.94683837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088240426033,5.7356110971795715e-09,0.0011088182218372,-0.0139688588678836,0.0,0.0,0.0,-0.0082131903618574,60.0,-4.538194179534912,-0.0,-8.382712479715337e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000120,297.6759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.19366455078125,0.0,0.0,9.361158299725504e-05,297.9941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963195800781,0.0,0.0,9.8577824246604e-05,298.4953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1970520019531,0.0,0.0,7.280938734766096e-05,297.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954345703125,0.0,0.0,9.857770783128216e-05,297.9949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1938171386719,0.0,0.0,0.0004676092939916,291.1907043457031,294.1499938964844,284.9466552734375,283.2519226074219,287.08447265625,285.09832763671875,290.9453430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083529097959,5.68597480210542e-09,0.0011083472054451,-0.013838873244822,0.0,0.0,0.0,-0.0081883473321795,60.0,-4.54913854598999,-0.0,-8.375590709874815e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000180,297.6763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1930847167969,0.0,0.0,9.357087401440368e-05,297.9916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957397460937,0.0,0.0,9.85349470283836e-05,298.49365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1964416503906,0.0,0.0,7.277771510416642e-05,297.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.19482421875,0.0,0.0,9.85348306130618e-05,297.9945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932373046875,0.0,0.0,0.0004674059164244,291.1897888183594,294.1499938964844,284.9283447265625,283.2386779785156,287.0633239746094,285.08111572265625,290.9438781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011078702518716,5.6351190380610205e-09,0.0011078645475208,-0.0137056922540068,0.0,0.0,0.0,-0.0081628933548927,60.0,-4.560012340545654,-0.0,-8.368296988692236e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000240,297.6768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925048828125,0.0,0.0,9.352925553685054e-05,297.989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19512939453125,0.0,0.0,9.84911239356734e-05,298.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1958312988281,0.0,0.0,7.274534436874092e-05,297.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942443847656,0.0,0.0,9.849100752035156e-05,297.994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1926574707031,0.0,0.0,0.0004671980277635,291.1889038085937,294.1499938964844,284.9100036621094,283.225341796875,287.0422058105469,285.0639343261719,290.9423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011073768837377,5.583136619691231e-09,0.0011073712958022,-0.0135695599019527,0.0,0.0,0.0,-0.0081368759274482,60.0,-4.570828437805176,-0.0,-8.360844816479587e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000300,297.6775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.19189453125,0.0,0.0,9.348680032417178e-05,297.9862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19451904296875,0.0,0.0,9.844641317613424e-05,298.4903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952209472656,0.0,0.0,7.271232607308775e-05,297.7495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1936340332031,0.0,0.0,9.84462967608124e-05,297.9937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1920471191406,0.0,0.0,0.0004669859481509,291.18798828125,294.1499938964844,284.89166259765625,283.2119140625,287.0211181640625,285.0468139648437,290.9408874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011068736203014,5.530113256213553e-09,0.001106868032366,-0.0134307015687227,0.0,0.0,0.0,-0.0081103378906846,60.0,-4.581579685211182,-0.0,-8.353246983006103e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000360,297.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1912841796875,0.0,0.0,9.344358841190116e-05,297.9832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19390869140625,0.0,0.0,9.840090933721513e-05,298.4888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1946105957031,0.0,0.0,7.267871842486784e-05,297.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1930236816406,0.0,0.0,9.840080019785093e-05,297.9934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.19146728515625,0.0,0.0,0.0004667701432481,291.18707275390625,294.1499938964844,284.8733215332031,283.19842529296875,287.00006103515625,285.02978515625,290.9393920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011063613928854,5.476151088146253e-09,0.0011063559213653,-0.0132893836125731,0.0,0.0,0.0,-0.0080833295360207,60.0,-4.592276096343994,-0.0,-8.345518409669239e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000420,297.679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907043457031,0.0,0.0,9.339971438748762e-05,297.9802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932678222656,0.0,0.0,9.835470700636506e-05,298.4872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1939697265625,0.0,0.0,7.26445869076997e-05,297.7489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1924133300781,0.0,0.0,9.835459059104323e-05,297.9931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908569335937,0.0,0.0,0.0004665509623009,291.1861572265625,294.1499938964844,284.8550109863281,283.18487548828125,286.97906494140625,285.0127868652344,290.9378967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011058412492275,5.421351367829175e-09,0.0011058357777073,-0.0131458714604377,0.0,0.0,0.0,-0.0080559020861983,60.0,-4.602921009063721,-0.0,-8.337673307323713e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000480,297.6805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1900939941406,0.0,0.0,9.335525101050736e-05,297.9771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1926574707031,0.0,0.0,9.830787894316018e-05,298.48565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.193359375,0.0,0.0,7.260999700520188e-05,297.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918029785156,0.0,0.0,9.830776252783836e-05,297.99285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19024658203125,0.0,0.0,0.0004663288418669,291.18524169921875,294.1499938964844,284.836669921875,283.1712646484375,286.9580993652344,284.9958190917969,290.9364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053142370656,5.365822897118733e-09,0.0011053088819608,-0.0130004500970244,0.0,0.0,0.0,-0.0080281095579266,60.0,-4.613519668579102,-0.0,-8.329727307909708e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000540,297.6816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1894836425781,0.0,0.0,9.331028559245168e-05,297.9739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1920166015625,0.0,0.0,9.826052701100708e-05,298.4841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927185058594,0.0,0.0,7.25750214769505e-05,297.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.191162109375,0.0,0.0,9.826041059568524e-05,297.9925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.18963623046875,0.0,0.0,0.0004661042185034,291.184326171875,294.1499938964844,284.8183288574219,283.1575927734375,286.9371643066406,284.9789428710937,290.9349060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047811713069,5.309669148800822e-09,0.0011047759326174,-0.0128533896058797,0.0,0.0,0.0,-0.0080000041052699,60.0,-4.624068737030029,-0.0,-8.32169604336741e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000600,297.6827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1888732910156,0.0,0.0,9.326491272076964e-05,297.9707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.19140625,0.0,0.0,9.821274579735471e-05,298.4825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1921081542969,0.0,0.0,7.253973308252171e-05,297.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905517578125,0.0,0.0,9.821263665799052e-05,297.99237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18902587890625,0.0,0.0,0.0004658776160795,291.18341064453125,294.1499938964844,284.79998779296875,283.14385986328125,286.916259765625,284.9621276855469,290.9333801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011042434489354,5.25301313558657e-09,0.0011042382102459,-0.0127050140872597,0.0,0.0,0.0,-0.0079716481268405,60.0,-4.634581089019775,-0.0,-8.313596566722482e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000660,297.6839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1882629394531,0.0,0.0,9.32192269829102e-05,297.96759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907653808594,0.0,0.0,9.816463716560976e-05,298.4810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19146728515625,0.0,0.0,7.250419730553403e-05,297.7479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1899108886719,0.0,0.0,9.816452802624552e-05,297.9921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1884155273437,0.0,0.0,0.000465649383841,291.1824951171875,294.1499938964844,284.7816772460937,283.130126953125,286.8954162597656,284.9453430175781,290.9318542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037018848583,5.1959627711539724e-09,0.0011036967625841,-0.0125556038692593,0.0,0.0,0.0,-0.0079430937767028,60.0,-4.645052909851074,-0.0,-8.305444509915105e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000720,297.6851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1876220703125,0.0,0.0,9.317333024227992e-05,297.9643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19012451171875,0.0,0.0,9.811630297917873e-05,298.47955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908264160156,0.0,0.0,7.246849418152124e-05,297.747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893005371094,0.0,0.0,9.811619383981451e-05,297.991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1877746582031,0.0,0.0,0.0004654201038647,291.1815490722656,294.1499938964844,284.7633361816406,283.1163330078125,286.87457275390625,284.9286193847656,290.9303283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031578760594,5.138645953195464e-09,0.0011031527537852,-0.0124054960906505,0.0,0.0,0.0,-0.007914406247437,60.0,-4.655496120452881,-0.0,-8.29725905759915e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000780,297.68634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18701171875,0.0,0.0,9.31273025344126e-05,297.9612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1894836425781,0.0,0.0,9.806783054955304e-05,298.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.190185546875,0.0,0.0,7.243269647005945e-05,297.74761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18865966796875,0.0,0.0,9.806772141018882e-05,297.99176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1871643066406,0.0,0.0,0.0004651902127079,291.1806335449219,294.1499938964844,284.7449951171875,283.1025390625,286.8537902832031,284.9119567871094,290.9288024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011026123538613,5.081175036281138e-09,0.0011026073480024,-0.0122549822553992,0.0,0.0,0.0,-0.00788564234972,60.0,-4.665909290313721,-0.0,-8.289055131172064e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000840,297.6875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1863708496094,0.0,0.0,9.308126027463004e-05,297.9580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1888427734375,0.0,0.0,9.801934356801212e-05,298.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.18951416015625,0.0,0.0,7.239688420668244e-05,297.7474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1880187988281,0.0,0.0,9.801924170460552e-05,297.9915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1865234375,0.0,0.0,0.0004649602342396,291.1796875,294.1499938964844,284.7266540527344,283.0887145996094,286.8330078125,284.8953552246094,290.9272766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020667152479,5.023680582638691e-09,0.0011020615929737,-0.0121044078841805,0.0,0.0,0.0,-0.0078568654134869,60.0,-4.676301956176758,-0.0,-8.280851915287712e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000900,297.6885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18572998046875,0.0,0.0,9.303529077442364e-05,297.9550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1882019042969,0.0,0.0,9.797093662200496e-05,298.4751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1888732910156,0.0,0.0,7.236113015096635e-05,297.74725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1873779296875,0.0,0.0,9.797082748264074e-05,297.99139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1858825683594,0.0,0.0,0.0004647305759135,291.17877197265625,294.1499938964844,284.7083435058594,283.07489013671875,286.8122863769531,284.8787841796875,290.9257507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015217751264,4.966276723195051e-09,0.0011015167692676,-0.0119540682062506,0.0,0.0,0.0,-0.0078281350433826,60.0,-4.686675548553467,-0.0,-8.27266575242902e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000960,297.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18511962890625,0.0,0.0,9.298949589719996e-05,297.9520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18756103515625,0.0,0.0,9.792271157493816e-05,298.4736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1882019042969,0.0,0.0,7.23255070624873e-05,297.7471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1867370605469,0.0,0.0,9.792260243557394e-05,297.9912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18524169921875,0.0,0.0,0.00046450184891,291.1778259277344,294.1499938964844,284.69000244140625,283.0610656738281,286.7915954589844,284.8623046875,290.9242248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011009790468961,4.909093131999498e-09,0.0011009741574525,-0.0118043068796396,0.0,0.0,0.0,-0.0077995141036808,60.0,-4.697036743164063,-0.0,-8.26451440616438e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001020,297.6907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1844787597656,0.0,0.0,9.294397750636564e-05,297.9490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1868896484375,0.0,0.0,9.78747702902183e-05,298.47222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18756103515625,0.0,0.0,7.229010225273669e-05,297.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1860656738281,0.0,0.0,9.78746684268117e-05,297.99102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1846008300781,0.0,0.0,0.0004642744606826,291.1768798828125,294.1499938964844,284.6716613769531,283.0472412109375,286.7709350585937,284.8458557128906,290.92266845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011004394618794,4.852251489495529e-09,0.0011004345724359,-0.0116554386913776,0.0,0.0,0.0,-0.0077710645273327,60.0,-4.707390785217285,-0.0,-8.256416350604925e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
