time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12001080,297.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.183837890625,0.0,0.0,9.289883018936962e-05,297.9462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1862487792969,0.0,0.0,9.782722918316722e-05,298.47076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1868896484375,0.0,0.0,7.225498120533302e-05,297.7467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1854248046875,0.0,0.0,9.7827120043803e-05,297.9908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1839599609375,0.0,0.0,0.0004640489351004,291.1759338378906,294.1499938964844,284.6533203125,283.0334167480469,286.7503356933594,284.8294372558594,290.9211120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010999044170603,4.795876140661903e-09,0.0010998995276167,-0.0115077914670109,0.0,0.0,0.0,-0.0077428482472896,60.0,-4.717742919921875,-0.0,-8.248388638776306e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001140,297.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.18316650390625,0.0,0.0,9.285414853366092e-05,297.9434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1855773925781,0.0,0.0,9.77801755652763e-05,298.4693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.18621826171875,0.0,0.0,7.222023123176768e-05,297.7465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.18475341796875,0.0,0.0,9.778006642591208e-05,297.9906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1833190917969,0.0,0.0,0.0004638257378246,291.17498779296875,294.1499938964844,284.635009765625,283.0196228027344,286.729736328125,284.8130798339844,290.9195861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001099374727346,4.740082104603971e-09,0.0010993700707331,-0.0113616650924086,0.0,0.0,0.0,-0.0077149230055511,60.0,-4.728097438812256,-0.0,-8.24044761316145e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001200,297.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1825256347656,0.0,0.0,9.281003440264612e-05,297.9407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1849060058594,0.0,0.0,9.773371857590972e-05,298.4678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.185546875,0.0,0.0,7.21859178156592e-05,297.746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1841125488281,0.0,0.0,9.773361671250314e-05,297.9904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.18267822265625,0.0,0.0,0.0004636053927242,291.1740417480469,294.1499938964844,284.6166687011719,283.005859375,286.70916748046875,284.7967834472656,290.91802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010988519061356,4.684998167192589e-09,0.0010988472495228,-0.0112173985689878,0.0,0.0,0.0,-0.0076873530633747,60.0,-4.738459587097168,-0.0,-8.232611747871489e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001260,297.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.181884765625,0.0,0.0,9.276658238377422e-05,297.93817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1842346191406,0.0,0.0,9.768796007847412e-05,298.4664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18487548828125,0.0,0.0,7.21521137165837e-05,297.7461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1834411621094,0.0,0.0,9.768785093910992e-05,297.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820068359375,0.0,0.0,0.0004633883072528,291.1730651855469,294.1499938964844,284.59832763671875,282.9921264648437,286.6886291503906,284.780517578125,290.9164733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983368847519,4.6307353507302196e-09,0.001098332228139,-0.0110752815380692,0.0,0.0,0.0,-0.0076601938344538,60.0,-4.74883508682251,-0.0,-8.22489596430387e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001320,297.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.18121337890625,0.0,0.0,9.272387978853658e-05,297.9356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1835632324219,0.0,0.0,9.764299466041848e-05,298.4649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1842041015625,0.0,0.0,7.211890624603257e-05,297.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1827697753906,0.0,0.0,9.764289279701188e-05,297.99005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18133544921875,0.0,0.0,0.0004631750343833,291.172119140625,294.1499938964844,284.5799865722656,282.9784240722656,286.66815185546875,284.7643127441406,290.9148864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978307109326,4.577418000195621e-09,0.001097826170735,-0.0109356399625539,0.0,0.0,0.0,-0.007633508183062,60.0,-4.759228229522705,-0.0,-8.217318026026987e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001380,297.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1805419921875,0.0,0.0,9.26820284803398e-05,297.9331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1828918457031,0.0,0.0,9.759891690919176e-05,298.4635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1835327148437,0.0,0.0,7.20863463357091e-05,297.7456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820983886719,0.0,0.0,9.759881504578516e-05,297.98980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806945800781,0.0,0.0,0.0004629659524653,291.1711730957031,294.1499938964844,284.5616760253906,282.9647827148437,286.6476745605469,284.7481384277344,290.913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010973346652463,4.525153585177577e-09,0.0010973301250487,-0.0107987560331821,0.0,0.0,0.0,-0.0076073496602475,60.0,-4.769645690917969,-0.0,-8.209892854438294e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001440,297.6961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.17987060546875,0.0,0.0,9.264111577067524e-05,297.9308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1822204589844,0.0,0.0,9.755582868820056e-05,298.4620666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1828308105469,0.0,0.0,7.205452857306227e-05,297.745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1814270019531,0.0,0.0,9.755572682479396e-05,297.98956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1800231933594,0.0,0.0,0.0004627615853678,291.1701965332031,294.1499938964844,284.5433349609375,282.951171875,286.6272277832031,284.7319641113281,290.9117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010968496790155,4.474062009762747e-09,0.0010968452552333,-0.0106649436056613,0.0,0.0,0.0,-0.0075817783363163,60.0,-4.78009033203125,-0.0,-8.202638213106186e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001500,297.6967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.17919921875,0.0,0.0,9.260122897103427e-05,297.9284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1815185546875,0.0,0.0,9.751382458489388e-05,298.4606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1821594238281,0.0,0.0,7.202349661383778e-05,297.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1807556152344,0.0,0.0,9.751372272148728e-05,297.98931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1793518066406,0.0,0.0,0.0004625623405445,291.1692199707031,294.1499938964844,284.5249938964844,282.9376525878906,286.6068115234375,284.71588134765625,290.9101867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010963769163936,4.424246746737026e-09,0.0010963724926114,-0.0105344727635383,0.0,0.0,0.0,-0.00755684543401,60.0,-4.790570259094238,-0.0,-8.195567602342636e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001560,297.6971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17852783203125,0.0,0.0,9.256244811695068e-05,297.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18084716796875,0.0,0.0,9.747298463480548e-05,298.4591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.18145751953125,0.0,0.0,7.199333776952699e-05,297.7447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1800537109375,0.0,0.0,9.747289004735649e-05,297.9890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1786804199219,0.0,0.0,0.000462368625449,291.16827392578125,294.1499938964844,284.50665283203125,282.9241943359375,286.5864562988281,284.6997985839844,290.9085998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959171922877,4.375821038848926e-09,0.0010959127685055,-0.0104076415300369,0.0,0.0,0.0,-0.0075326077640056,60.0,-4.801087856292725,-0.0,-8.188696654087836e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001620,297.6974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1778564453125,0.0,0.0,9.252486779587343e-05,297.924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1801452636719,0.0,0.0,9.743341070134191e-05,298.4576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1807556152344,0.0,0.0,7.19641029718332e-05,297.744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17938232421875,0.0,0.0,9.743330883793531e-05,297.98876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1780090332031,0.0,0.0,0.0004621809057425,291.16729736328125,294.1499938964844,284.48834228515625,282.9107971191406,286.56610107421875,284.6837463378906,290.9070129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010954716708511,4.328887026616712e-09,0.0010954673634842,-0.0102847153320908,0.0,0.0,0.0,-0.0075091170147061,60.0,-4.811648845672607,-0.0,-8.18204100028197e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001680,297.6977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771850585937,0.0,0.0,9.248856804333629e-05,297.9219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.179443359375,0.0,0.0,9.7395182820037e-05,298.4562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1800537109375,0.0,0.0,7.193586498033255e-05,297.7439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1786804199219,0.0,0.0,9.73950809566304e-05,297.98846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17730712890625,0.0,0.0,0.0004619995888788,291.16632080078125,294.1499938964844,284.4700012207031,282.8974914550781,286.5457763671875,284.6676940917969,290.9054260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010950413998216,4.283550403272329e-09,0.0010950370924547,-0.0101659726351499,0.0,0.0,0.0,-0.0074864258058369,60.0,-4.822255611419678,-0.0,-8.17561414123702e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001740,297.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1764831542969,0.0,0.0,9.245362161891536e-05,297.9198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1787414550781,0.0,0.0,9.735838102642448e-05,298.4547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1793518066406,0.0,0.0,7.190868927864358e-05,297.7435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.177978515625,0.0,0.0,9.735828643897548e-05,297.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1766357421875,0.0,0.0,0.0004618250241037,291.16534423828125,294.1499938964844,284.45166015625,282.88427734375,286.5254821777344,284.65167236328125,290.9038391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010946270776912,4.239906203906685e-09,0.0010946228867396,-0.0100516630336642,0.0,0.0,0.0,-0.0074645816348493,60.0,-4.832920074462891,-0.0,-8.169429577264965e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001800,297.6981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1758117675781,0.0,0.0,9.242011583410203e-05,297.9178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.17803955078125,0.0,0.0,9.732309990795328e-05,298.4532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1786499023437,0.0,0.0,7.188262679846957e-05,297.7431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.17730712890625,0.0,0.0,9.732300532050432e-05,297.9878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1759338378906,0.0,0.0,0.0004616576770786,291.16436767578125,294.1499938964844,284.4333190917969,282.87115478515625,286.50518798828125,284.6356811523437,290.9022521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010942298686131,4.198057457216464e-09,0.0010942256776615,-0.0099420566111803,0.0,0.0,0.0,-0.0074436361901462,60.0,-4.843637943267822,-0.0,-8.163501519220517e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001860,297.6981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.17510986328125,0.0,0.0,9.238812344847248e-05,297.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1773376464844,0.0,0.0,9.7289404948242e-05,298.4517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1779479980469,0.0,0.0,7.185774302342907e-05,297.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1766052246094,0.0,0.0,9.728931036079302e-05,297.9874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1752624511719,0.0,0.0,0.0004614978679455,291.1633605957031,294.1499938964844,284.4150085449219,282.8581237792969,286.4849548339844,284.61968994140625,290.900634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938505874946,4.158095645578896e-09,0.001093846396543,-0.0098373899236321,0.0,0.0,0.0,-0.0074236346408724,60.0,-4.854423522949219,-0.0,-8.157842756872925e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001920,297.6981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1744384765625,0.0,0.0,9.23577244975604e-05,297.9138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1766357421875,0.0,0.0,9.72573907347396e-05,298.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17724609375,0.0,0.0,7.183409616118297e-05,297.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1759033203125,0.0,0.0,9.725729614729062e-05,297.9870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.174560546875,0.0,0.0,0.0004613459750544,291.1623840332031,294.1499938964844,284.39666748046875,282.84521484375,286.4647216796875,284.60369873046875,290.8990173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010934900492429,4.120117136352519e-09,0.0010934859747067,-0.0097379181534051,0.0,0.0,0.0,-0.0074046263471245,60.0,-4.865271091461182,-0.0,-8.152466790534164e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001980,297.6980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737365722656,0.0,0.0,9.23289844649844e-05,297.91192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1759338378906,0.0,0.0,9.72271227510646e-05,298.4487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.176513671875,0.0,0.0,7.181173714343458e-05,297.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1751708984375,0.0,0.0,9.72270281636156e-05,297.9866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1738586425781,0.0,0.0,0.0004612024058587,291.1614074707031,294.1499938964844,284.3783264160156,282.8323974609375,286.4445495605469,284.58770751953125,290.8974304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010931491851806,4.0842094151116726e-09,0.0010931451106444,-0.0096438694745302,0.0,0.0,0.0,-0.0073866541497409,60.0,-4.876195907592773,-0.0,-8.147385699430745e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002040,297.6978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.17303466796875,0.0,0.0,9.230197611032054e-05,297.9100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1752014160156,0.0,0.0,9.719868103275076e-05,298.447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1758117675781,0.0,0.0,7.179072417784482e-05,297.7408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1744689941406,0.0,0.0,9.719858644530176e-05,297.9862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.17315673828125,0.0,0.0,0.0004610675096046,291.160400390625,294.1499938964844,284.3599853515625,282.8197326660156,286.42437744140625,284.5716857910156,290.89581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928289266303,4.050464852412006e-09,0.001092824852094,-0.0095554869621992,0.0,0.0,0.0,-0.0073697650805115,60.0,-4.8871917724609375,-0.0,-8.142612273331906e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002100,297.6976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1723022460937,0.0,0.0,9.22767649171874e-05,297.9081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.17449951171875,0.0,0.0,9.71721383393742e-05,298.4457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1750793457031,0.0,0.0,7.177112274803221e-05,297.7402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737670898437,0.0,0.0,9.717204375192524e-05,297.9858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1724548339844,0.0,0.0,0.0004609415773302,291.1593933105469,294.1499938964844,284.3416748046875,282.80718994140625,286.4042358398437,284.5556640625,290.8941955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925299720838,4.01896782520339e-09,0.0010925260139629,-0.0094729913398623,0.0,0.0,0.0,-0.007354000583291,60.0,-4.898274898529053,-0.0,-8.138157880921426e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002160,297.6972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1716003417969,0.0,0.0,9.225343819707632e-05,297.9062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737670898437,0.0,0.0,9.714756743051112e-05,298.4441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1743469238281,0.0,0.0,7.175297650974244e-05,297.7394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.17303466796875,0.0,0.0,9.714747284306212e-05,297.98541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1717224121094,0.0,0.0,0.0004608250746969,291.1584167480469,294.1499938964844,284.3233337402344,282.7947692871094,286.38409423828125,284.53961181640625,290.892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010922532528638,3.989814256755153e-09,0.0010922492947429,-0.0093966322019696,0.0,0.0,0.0,-0.0073394090868532,60.0,-4.909441947937012,-0.0,-8.134036022511283e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002220,297.69677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708984375,0.0,0.0,9.2232039605733e-05,297.90435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17303466796875,0.0,0.0,9.712503378978e-05,298.442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1736145019531,0.0,0.0,7.173632911872119e-05,297.7387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1723022460937,0.0,0.0,9.7124939202331e-05,297.98492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1710205078125,0.0,0.0,0.0004607181763276,291.15740966796875,294.1499938964844,284.30499267578125,282.7825012207031,286.3639831542969,284.5235595703125,290.8909606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010919993510469,3.9630649872890444e-09,0.001091995392926,-0.0093265706673264,0.0,0.0,0.0,-0.0073260208591818,60.0,-4.920697212219238,-0.0,-8.130255224614302e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002280,297.6962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.170166015625,0.0,0.0,9.22126491786912e-05,297.9024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1723022460937,0.0,0.0,9.710461017675698e-05,298.4410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1728820800781,0.0,0.0,7.172124605858698e-05,297.7378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1716003417969,0.0,0.0,9.71045228652656e-05,297.98443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1702880859375,0.0,0.0,0.0004606213187798,291.1564025878906,294.1499938964844,284.2866516113281,282.7703857421875,286.3439025878906,284.5074462890625,290.8893127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001091769314371,3.938826598215428e-09,0.0010917653562501,-0.0092630870640277,0.0,0.0,0.0,-0.0073138899169862,60.0,-4.932041645050049,-0.0,-8.12683040862794e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002340,297.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1694641113281,0.0,0.0,9.219533967552708e-05,297.9006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.17156982421875,0.0,0.0,9.708637662697583e-05,298.439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1721496582031,0.0,0.0,7.170777826104313e-05,297.73699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708679199219,0.0,0.0,9.708628931548446e-05,297.9839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1695861816406,0.0,0.0,0.0004605348221957,291.1553955078125,294.1499938964844,284.2683410644531,282.7583923339844,286.3238525390625,284.4913024902344,290.8876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001091563841328,3.917174584699978e-09,0.001091559883207,-0.0092063751071691,0.0,0.0,0.0,-0.0073030525818467,60.0,-4.943493843078613,-0.0,-8.123771522150491e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002400,297.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1687316894531,0.0,0.0,9.218013292411342e-05,297.8988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708374023437,0.0,0.0,9.707036952022464e-05,298.4378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1714172363281,0.0,0.0,7.169595482992008e-05,297.736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1701354980469,0.0,0.0,9.707027493277565e-05,297.9833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1688537597656,0.0,0.0,0.0004604588903021,291.1543884277344,294.1499938964844,284.25,282.74658203125,286.3038024902344,284.47509765625,290.88604736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913832811638,3.8981533556636805e-09,0.0010913794394582,-0.00915655400604,0.0,0.0,0.0,-0.0072935326024889,60.0,-4.95504093170166,-0.0,-8.121084960066582e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002460,297.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1679992675781,0.0,0.0,9.216663602273913e-05,297.89697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17010498046875,0.0,0.0,9.705615229904652e-05,298.43621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.170654296875,0.0,0.0,7.16854483471252e-05,297.7350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1694030761719,0.0,0.0,9.705605771159752e-05,297.9827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1681213378906,0.0,0.0,0.0004603914567269,291.15338134765625,294.1499938964844,284.2316589355469,282.73504638671875,286.2837829589844,284.4588317871094,290.8843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010912229772657,3.881258425764145e-09,0.00109121913556,-0.0091123040765523,0.0,0.0,0.0,-0.0072850766591727,60.0,-4.9666948318481445,-0.0,-8.1186989575599e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002520,297.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1672668457031,0.0,0.0,9.215417230734602e-05,297.8951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1693420410156,0.0,0.0,9.704302647151052e-05,298.4345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.169921875,0.0,0.0,7.167575677158311e-05,297.7340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.16864013671875,0.0,0.0,9.704293916001916e-05,297.982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1673889160156,0.0,0.0,0.0004603292036335,291.15234375,294.1499938964844,284.2133483886719,282.72381591796875,286.2637939453125,284.4425354003906,290.8827514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010910748969763,3.86566201271421e-09,0.0010910710552707,-0.009071453474462,0.0,0.0,0.0,-0.0072772707790136,60.0,-4.978420734405518,-0.0,-8.11649698562178e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002580,297.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665344238281,0.0,0.0,9.214275632984936e-05,297.893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1686096191406,0.0,0.0,9.703099931357428e-05,298.4328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1691589355469,0.0,0.0,7.166687282733619e-05,297.7329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1679077148437,0.0,0.0,9.703091200208291e-05,297.9815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1666564941406,0.0,0.0,0.0004602721601258,291.1513366699219,294.1499938964844,284.19500732421875,282.7129211425781,286.2438049316406,284.4261474609375,290.881103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010909392731264,3.851362784246248e-09,0.0010909354314208,-0.0090340003371238,0.0,0.0,0.0,-0.007270114030689,60.0,-4.990216255187988,-0.0,-8.114477623166749e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002640,297.6911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1658020019531,0.0,0.0,9.213233715854584e-05,297.8914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1678466796875,0.0,0.0,9.70200271694921e-05,298.4311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1684265136719,0.0,0.0,7.165876741055399e-05,297.7317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.16717529296875,0.0,0.0,9.701993985800073e-05,297.9808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1659240722656,0.0,0.0,0.000460220122477,291.1502990722656,294.1499938964844,284.1766662597656,282.70233154296875,286.2238464355469,284.4096984863281,290.87945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010908154072239,3.838311446457965e-09,0.0010908115655183,-0.0089998161420226,0.0,0.0,0.0,-0.0072635821998119,60.0,-5.002060890197754,-0.0,-8.112635896395659e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002700,297.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1650695800781,0.0,0.0,9.212288568960504e-05,297.8896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1670837402344,0.0,0.0,9.701007365947588e-05,298.4294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.16766357421875,0.0,0.0,7.165141869336367e-05,297.73052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664123535156,0.0,0.0,9.700998634798452e-05,297.980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1651916503906,0.0,0.0,0.0004601729451678,291.1492919921875,294.1499938964844,284.1583251953125,282.6920471191406,286.20391845703125,284.3931884765625,290.8778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010907030664384,3.826472916301782e-09,0.0010906992247328,-0.0089688086882233,0.0,0.0,0.0,-0.0072576571255922,60.0,-5.013960838317871,-0.0,-8.110964699881151e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002760,297.6889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.164306640625,0.0,0.0,9.211437281919645e-05,297.88775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1663513183594,0.0,0.0,9.700110967969522e-05,298.427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669006347656,0.0,0.0,7.164479757193476e-05,297.729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1656494140625,0.0,0.0,9.700102236820384e-05,297.9795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1644287109375,0.0,0.0,0.0004601304244715,291.14825439453125,294.1499938964844,284.1400146484375,282.6820373535156,286.1839904785156,284.3766174316406,290.8761291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906017851084,3.815801896678295e-09,0.0010905980598181,-0.0089408587664365,0.0,0.0,0.0,-0.0072523159906268,60.0,-5.025908470153809,-0.0,-8.109459059824078e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002820,297.6877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.16357421875,0.0,0.0,9.2106762167532e-05,297.8858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.16558837890625,0.0,0.0,9.69930915744044e-05,298.4259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1661376953125,0.0,0.0,7.163887494243681e-05,297.7279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1648864746094,0.0,0.0,9.699300426291302e-05,297.9787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1636657714844,0.0,0.0,0.0004600923857651,291.147216796875,294.1499938964844,284.1216735839844,282.6723022460937,286.1640625,284.3599853515625,290.8744812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001090511213988,3.80624820550679e-09,0.0010905073722824,-0.0089158359915018,0.0,0.0,0.0,-0.0072475345805287,60.0,-5.037901878356934,-0.0,-8.10811116025434e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002880,297.6864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1628112792969,0.0,0.0,9.210001735482364e-05,297.8840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1648254394531,0.0,0.0,9.698598296381532e-05,298.4242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.16534423828125,0.0,0.0,7.163362170103937e-05,297.7265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.16412353515625,0.0,0.0,9.698589565232396e-05,297.97802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629333496094,0.0,0.0,0.0004600586835294,291.14617919921875,294.1499938964844,284.10333251953125,282.6628112792969,286.1441650390625,284.34326171875,290.872802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010904307710006,3.79777809200732e-09,0.0010904270457103,-0.0088936500251293,0.0,0.0,0.0,-0.0072432956658303,60.0,-5.049938201904297,-0.0,-8.106916737915526e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002940,297.68511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1620483398437,0.0,0.0,9.209410200128332e-05,297.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640319824219,0.0,0.0,9.69797620200552e-05,298.4224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1645812988281,0.0,0.0,7.162902329582721e-05,297.7250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1633605957031,0.0,0.0,9.697967470856383e-05,297.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16217041015625,0.0,0.0,0.0004600291431415,291.1451416015625,294.1499938964844,284.0849914550781,282.653564453125,286.1242980957031,284.3265075683594,290.8711242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010903603397309,3.7903511440617885e-09,0.0010903566144406,-0.0088741984218359,0.0,0.0,0.0,-0.007239578757435,60.0,-5.0620222091674805,-0.0,-8.10586868738028e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003000,297.6837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1612854003906,0.0,0.0,9.208898700308056e-05,297.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.16326904296875,0.0,0.0,9.69743705354631e-05,298.4206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.163818359375,0.0,0.0,7.162504334701225e-05,297.7235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.16259765625,0.0,0.0,9.697428322397172e-05,297.9764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1614074707031,0.0,0.0,0.0004600035899784,291.14410400390625,294.1499938964844,284.0666809082031,282.6445617675781,286.1044311523437,284.3096618652344,290.86944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010902993381023,3.783917623678691e-09,0.0010902954963967,-0.0088573470711708,0.0,0.0,0.0,-0.0072363587096333,60.0,-5.074144840240479,-0.0,-8.10496203484945e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003060,297.6823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1605224609375,0.0,0.0,9.208464325638488e-05,297.8784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1625061035156,0.0,0.0,9.696979395812376e-05,298.4188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630249023437,0.0,0.0,7.162166002672166e-05,297.7220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1618347167969,0.0,0.0,9.696971392259002e-05,297.9755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16064453125,0.0,0.0,0.0004599819076247,291.14306640625,294.1499938964844,284.04833984375,282.6357727050781,286.0845947265625,284.2927551269531,290.8677673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010902474168688,3.778445556434917e-09,0.0010902436915785,-0.0088430140167474,0.0,0.0,0.0,-0.0072336201556026,60.0,-5.0863118171691895,-0.0,-8.104190385438417e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003120,297.6808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1597595214844,0.0,0.0,9.208102710545064e-05,297.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1617126464844,0.0,0.0,9.696598863229156e-05,298.4169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1622619628906,0.0,0.0,7.161885150708258e-05,297.72039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1610412597656,0.0,0.0,9.69659013208002e-05,297.9747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1598815917969,0.0,0.0,0.000459963834146,291.1420288085937,294.1499938964844,284.0299987792969,282.627197265625,286.06475830078125,284.2757873535156,290.8660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001090204110369,3.7738834279821284e-09,0.0010902003850787,-0.0088310642167925,0.0,0.0,0.0,-0.007231337018311,60.0,-5.098514556884766,-0.0,-8.103547344262554e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003180,297.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.15899658203125,0.0,0.0,9.207811672240496e-05,297.8746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1609191894531,0.0,0.0,9.696292545413598e-05,298.41510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1614685058594,0.0,0.0,7.161658868426457e-05,297.71875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1602783203125,0.0,0.0,9.69628381426446e-05,297.9738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1590881347656,0.0,0.0,0.0004599493113346,291.1409606933594,294.1499938964844,284.0116577148437,282.61883544921875,286.0449523925781,284.2587280273437,290.8643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901693021878,3.770200152075631e-09,0.0010901654604822,-0.0088214185088872,0.0,0.0,0.0,-0.0072294939309358,60.0,-5.110757827758789,-0.0,-8.103027937522712e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003240,297.6778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.158203125,0.0,0.0,9.20758757274598e-05,297.8727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.16015625,0.0,0.0,9.696056076791136e-05,298.4132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1606750488281,0.0,0.0,7.161483517847955e-05,297.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15948486328125,0.0,0.0,9.696047345642e-05,297.9729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1583251953125,0.0,0.0,0.000459938077256,291.1399230957031,294.1499938964844,283.99334716796875,282.6106262207031,286.025146484375,284.2416381835937,290.8627014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901421774178,3.767346434813135e-09,0.0010901384521275,-0.0088139437139034,0.0,0.0,0.0,-0.0072280657477676,60.0,-5.123034477233887,-0.0,-8.102626480877009e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003300,297.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1574401855469,0.0,0.0,9.207426774082704e-05,297.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15936279296875,0.0,0.0,9.695886546978728e-05,298.4113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1598815917969,0.0,0.0,7.161359098972753e-05,297.7153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15869140625,0.0,0.0,9.695878543425351e-05,297.97198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15753173828125,0.0,0.0,0.0004599300737027,291.13885498046875,294.1499938964844,283.9750061035156,282.6025695800781,286.00537109375,284.2244567871094,290.8609924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901227360591,3.7652916340391585e-09,0.0010901190107688,-0.0088085606694221,0.0,0.0,0.0,-0.0072270375676453,60.0,-5.135347843170166,-0.0,-8.102336579440816e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003360,297.67462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566467285156,0.0,0.0,9.207327093463392e-05,297.86895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585693359375,0.0,0.0,9.69578104559332e-05,298.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1590881347656,0.0,0.0,7.16128051863052e-05,297.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1579284667969,0.0,0.0,9.695772314444184e-05,297.9710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1567687988281,0.0,0.0,0.0004599250678438,291.1377868652344,294.1499938964844,283.9566650390625,282.5946960449219,285.985595703125,284.20721435546875,290.8593139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001090110396035,3.763989564475878e-09,0.0010901066707447,-0.0088051501661539,0.0,0.0,0.0,-0.0072263861075043,60.0,-5.147693157196045,-0.0,-8.102153969957726e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
