time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12003420,297.6729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1558532714844,0.0,0.0,9.207283437717706e-05,297.8670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1577453613281,0.0,0.0,9.695735207060352e-05,298.4075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15826416015625,0.0,0.0,7.161247049225494e-05,297.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571350097656,0.0,0.0,9.695727203506976e-05,297.9700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1559753417969,0.0,0.0,0.0004599229141604,291.1367492675781,294.1499938964844,283.9383239746094,282.58697509765625,285.9658203125,284.1898803710937,290.85760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901049245148,3.763399814005197e-09,0.0010901010828092,-0.0088036060333251,0.0,0.0,0.0,-0.0072260908782482,60.0,-5.160068988800049,-0.0,-8.102071547000379e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003480,297.6712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1550598144531,0.0,0.0,9.207295079249889e-05,297.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1569519042969,0.0,0.0,9.695746848592536e-05,298.4055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.157470703125,0.0,0.0,7.161255780374631e-05,297.7097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.15631103515625,0.0,0.0,9.69573884503916e-05,297.96905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551818847656,0.0,0.0,0.0004599234671331,291.1356811523437,294.1499938964844,283.9200134277344,282.5793762207031,285.9460754394531,284.1725158691406,290.8558959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901057394221,3.763486855490328e-09,0.0010901020141318,-0.0088038332760334,0.0,0.0,0.0,-0.0072261346504092,60.0,-5.172472953796387,-0.0,-8.102084336769624e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003540,297.6695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542663574219,0.0,0.0,9.20735765248537e-05,297.8631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561584472656,0.0,0.0,9.695813059806824e-05,298.4035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566772460937,0.0,0.0,7.161303801694885e-05,297.70782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.155517578125,0.0,0.0,9.695805056253448e-05,297.968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1543884277344,0.0,0.0,0.0004599266103468,291.1346130371094,294.1499938964844,283.90167236328125,282.5718688964844,285.9263610839844,284.1550598144531,290.8541564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901127243414,3.764215161794482e-09,0.0010901089990511,-0.0088057406246662,0.0,0.0,0.0,-0.0072264992631971,60.0,-5.184907913208008,-0.0,-8.102188076009045e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003600,297.6678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534729003906,0.0,0.0,9.207467519445343e-05,297.8612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15533447265625,0.0,0.0,9.695928747532888e-05,298.4016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1558532714844,0.0,0.0,7.161389657994732e-05,297.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1547241210937,0.0,0.0,9.695920743979514e-05,297.96697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1535949707031,0.0,0.0,0.0004599321109708,291.133544921875,294.1499938964844,283.8833312988281,282.56451416015625,285.9066467285156,284.1375427246094,290.8524475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901252971962,3.765538991729045e-09,0.0010901215719059,-0.008809208869934,0.0,0.0,0.0,-0.0072271623648703,60.0,-5.197366714477539,-0.0,-8.102375659291283e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003660,297.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1526794433594,0.0,0.0,9.207623224938288e-05,297.8592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.154541015625,0.0,0.0,9.696092456579208e-05,298.399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.155029296875,0.0,0.0,7.161510438891128e-05,297.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539001464844,0.0,0.0,9.696084453025831e-05,297.9659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528015136719,0.0,0.0,0.0004599398816935,291.1324462890625,294.1499938964844,283.864990234375,282.5572204589844,285.8869323730469,284.1199951171875,290.8507385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001090143341571,3.767429479495377e-09,0.0010901394998654,-0.0088141607120633,0.0,0.0,0.0,-0.0072281090542674,60.0,-5.209852695465088,-0.0,-8.102642823359929e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003720,297.6642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518859863281,0.0,0.0,9.207821130985394e-05,297.8572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537170410156,0.0,0.0,9.696300548966974e-05,298.39764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542053222656,0.0,0.0,7.161663961596787e-05,297.7017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531066894531,0.0,0.0,9.696292545413598e-05,297.9648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1519775390625,0.0,0.0,0.000459949747892,291.1313781738281,294.1499938964844,283.8466796875,282.5500183105469,285.86724853515625,284.10235595703125,290.8489990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901662753894,3.769841327994072e-09,0.0010901625500991,-0.0088204769417643,0.0,0.0,0.0,-0.0072293160483241,60.0,-5.222360134124756,-0.0,-8.102983883873095e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003780,297.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15106201171875,0.0,0.0,9.208057599607856e-05,297.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.15289306640625,0.0,0.0,9.69655011431314e-05,298.3956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534118652344,0.0,0.0,7.161848043324426e-05,297.69970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522827148437,0.0,0.0,9.696542110759764e-05,297.9637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.15118408203125,0.0,0.0,0.000459961593151,291.1303100585937,294.1499938964844,283.8283386230469,282.5428771972656,285.8475646972656,284.08465576171875,290.8472595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901938658207,3.772745227337282e-09,0.0010901901405304,-0.0088280830532312,0.0,0.0,0.0,-0.007230769842863,60.0,-5.234891414642334,-0.0,-8.103394577574363e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003840,297.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502685546875,0.0,0.0,9.208330448018388e-05,297.85333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1520690917969,0.0,0.0,9.69683678704314e-05,298.3935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1525573730469,0.0,0.0,7.16206050128676e-05,297.69757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514587402344,0.0,0.0,9.696829511085524e-05,297.96258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503601074219,0.0,0.0,0.0004599752137437,291.12921142578125,294.1499938964844,283.8099975585937,282.5357971191406,285.8279113769531,284.06689453125,290.8455505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010902257636189,3.77609765678244e-09,0.0010902219219133,-0.0088368635624647,0.0,0.0,0.0,-0.0072324480861425,60.0,-5.247441291809082,-0.0,-8.103868509579115e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003900,297.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494445800781,0.0,0.0,9.208637493429706e-05,297.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512451171875,0.0,0.0,9.697159839561208e-05,298.3915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517333984375,0.0,0.0,7.162298425100744e-05,297.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.150634765625,0.0,0.0,9.697151836007832e-05,297.9614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495361328125,0.0,0.0,0.0004599905223585,291.12811279296875,294.1499938964844,283.7916564941406,282.5287780761719,285.8082580566406,284.049072265625,290.84381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001090261619538,3.7798693064416974e-09,0.0010902577778324,-0.0088467430323362,0.0,0.0,0.0,-0.0072343363426625,60.0,-5.260011196136475,-0.0,-8.104401416630935e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003960,297.6568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14862060546875,0.0,0.0,9.20897364267148e-05,297.849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504211425781,0.0,0.0,9.69751417869702e-05,298.3894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1509094238281,0.0,0.0,7.162560359574854e-05,297.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498107910156,0.0,0.0,9.697506175143644e-05,297.96026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14874267578125,0.0,0.0,0.0004600073443725,291.1270446777344,294.1499938964844,283.7733459472656,282.52178955078125,285.7886047363281,284.0311889648437,290.842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010903010843321,3.784020208286165e-09,0.0010902972426265,-0.0088576143607497,0.0,0.0,0.0,-0.0072364136576652,60.0,-5.272597312927246,-0.0,-8.104988324930673e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004020,297.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477966308594,0.0,0.0,9.209338168147951e-05,297.84735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14959716796875,0.0,0.0,9.697897621663289e-05,298.3874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.15008544921875,0.0,0.0,7.162843394326046e-05,297.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14898681640625,0.0,0.0,9.697890345705672e-05,297.9590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479187011719,0.0,0.0,0.0004600255633704,291.1259460449219,294.1499938964844,283.7550048828125,282.51483154296875,285.7689819335937,284.01324462890625,290.8403015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010903438087552,3.788515723357477e-09,0.0010903399670496,-0.0088693900033831,0.0,0.0,0.0,-0.0072386641986668,60.0,-5.285199165344238,-0.0,-8.105623550136445e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004080,297.6531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14697265625,0.0,0.0,9.20972743188031e-05,297.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14874267578125,0.0,0.0,9.698307258076966e-05,298.3853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14923095703125,0.0,0.0,7.163146074162796e-05,297.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481628417969,0.0,0.0,9.698299982119352e-05,297.9578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470947265625,0.0,0.0,0.0004600450047291,291.1248474121094,294.1499938964844,283.7366638183594,282.50787353515625,285.7493591308594,283.9952697753906,290.83856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010903894435614,3.793320768608055e-09,0.0010903856018558,-0.0088819749653339,0.0,0.0,0.0,-0.0072410693392157,60.0,-5.297813892364502,-0.0,-8.106302118449096e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004140,297.65118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461486816406,0.0,0.0,9.210139251081272e-05,297.84332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479187011719,0.0,0.0,9.698740905150772e-05,298.3832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483764648437,0.0,0.0,7.16346621629782e-05,297.6864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473083496094,0.0,0.0,9.698732901597396e-05,297.9566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.146240234375,0.0,0.0,0.0004600655520334,291.1237487792969,294.1499938964844,283.71832275390625,282.5008850097656,285.7297668457031,283.97723388671875,290.8367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010904377559199,3.798404257793209e-09,0.0010904339142143,-0.0088952891528606,0.0,0.0,0.0,-0.0072436137124896,60.0,-5.3104424476623535,-0.0,-8.107020477154948e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004200,297.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14532470703125,0.0,0.0,9.210569987772033e-05,297.8412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470642089844,0.0,0.0,9.699194197310136e-05,298.3811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1475524902344,0.0,0.0,7.163800910348073e-05,297.68414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.146484375,0.0,0.0,9.69918692135252e-05,297.9554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454162597656,0.0,0.0,0.0004600870597641,291.1226501464844,294.1499938964844,283.70001220703125,282.4939270019531,285.7101745605469,283.95916748046875,290.8350524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010904882801696,3.803726666973262e-09,0.0010904845548793,-0.00890923012048,0.0,0.0,0.0,-0.0072462782263755,60.0,-5.323081016540527,-0.0,-8.107772231369381e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004260,297.6473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444702148437,0.0,0.0,9.211017459165304e-05,297.8392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462097167969,0.0,0.0,9.699664951767772e-05,298.3790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466979980469,0.0,0.0,7.16414870112203e-05,297.6817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456298828125,0.0,0.0,9.699657675810158e-05,297.95416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14459228515625,0.0,0.0,0.0004601094115059,291.1215515136719,294.1499938964844,283.6816711425781,282.4869384765625,285.6905822753906,283.9410095214844,290.8332824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010905408998951,3.809259130349574e-09,0.0010905370581895,-0.008923721499741,0.0,0.0,0.0,-0.0072490475140511,60.0,-5.335730075836182,-0.0,-8.108553828378717e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004320,297.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1436462402344,0.0,0.0,9.211478754878044e-05,297.83721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1453552246094,0.0,0.0,9.7001509857364e-05,298.3768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1458435058594,0.0,0.0,7.16450740583241e-05,297.679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.144775390625,0.0,0.0,9.700143709778786e-05,297.9529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14373779296875,0.0,0.0,0.0004601324617397,291.12042236328125,294.1499938964844,283.663330078125,282.4798889160156,285.6710205078125,283.9228515625,290.8315124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010905950330197,3.814963456250098e-09,0.0010905913077294,-0.008938661776483,0.0,0.0,0.0,-0.0072519029490649,60.0,-5.348385810852051,-0.0,-8.109360294383806e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004380,297.6434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427917480469,0.0,0.0,9.211950964527205e-05,297.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445007324219,0.0,0.0,9.70064866123721e-05,298.374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449890136719,0.0,0.0,7.164874841691926e-05,297.6770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439208984375,0.0,0.0,9.700640657683834e-05,297.9515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14288330078125,0.0,0.0,0.0004601560649462,291.11932373046875,294.1499938964844,283.6449890136719,282.4728088378906,285.6514587402344,283.90460205078125,290.8297424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906506795436,3.820810334786984e-09,0.0010906468378379,-0.0089539764449,0.0,0.0,0.0,-0.0072548296302556,60.0,-5.361048221588135,-0.0,-8.110185945042758e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004440,297.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419372558594,0.0,0.0,9.212432632921264e-05,297.8330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1436462402344,0.0,0.0,9.701155067887156e-05,298.3725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441345214844,0.0,0.0,7.165248825913295e-05,297.6746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14306640625,0.0,0.0,9.701147791929544e-05,297.9503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420593261719,0.0,0.0,0.0004601801047101,291.1181945800781,294.1499938964844,283.6266784667969,282.46563720703125,285.63189697265625,283.8863525390625,290.82794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010907071409747,3.826763350645024e-09,0.001090703299269,-0.0089695677161216,0.0,0.0,0.0,-0.0072578089311718,60.0,-5.373715400695801,-0.0,-8.111027227641898e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004500,297.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410827636719,0.0,0.0,9.212919394485652e-05,297.8310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427917480469,0.0,0.0,9.701668022898956e-05,298.37042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14324951171875,0.0,0.0,7.165627903304994e-05,297.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422119140625,0.0,0.0,9.701660746941344e-05,297.948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412048339844,0.0,0.0,0.0004602044355124,291.1170959472656,294.1499938964844,283.6083374023437,282.4584350585937,285.61236572265625,283.8680419921875,290.826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001090764417313,3.832791861668738e-09,0.0010907605756074,-0.0089853582903742,0.0,0.0,0.0,-0.0072608268819749,60.0,-5.386385440826416,-0.0,-8.111879168382077e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004560,297.6375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402282714844,0.0,0.0,9.213409794028848e-05,297.8289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419372558594,0.0,0.0,9.702183888293804e-05,298.3682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14239501953125,0.0,0.0,7.166009163483977e-05,297.6697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.141357421875,0.0,0.0,9.702176612336189e-05,297.9476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1403503417969,0.0,0.0,0.0004602289409376,291.115966796875,294.1499938964844,283.5899963378906,282.4511413574219,285.59283447265625,283.8497009277344,290.82440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010908221593126,3.838861672988969e-09,0.001090818317607,-0.0090012559667229,0.0,0.0,0.0,-0.0072638648562133,60.0,-5.399056911468506,-0.0,-8.112736793464138e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004620,297.6356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1393737792969,0.0,0.0,9.213900921167806e-05,297.826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410522460937,0.0,0.0,9.702701208880173e-05,298.3660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415100097656,0.0,0.0,7.166391151258722e-05,297.66729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405029296875,0.0,0.0,9.702693932922556e-05,297.9463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1394958496094,0.0,0.0,0.0004602534754667,291.1148376464844,294.1499938964844,283.5716552734375,282.4437255859375,285.57330322265625,283.831298828125,290.8226013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010908799013122,3.844939922004187e-09,0.0010908760596066,-0.009017176926136,0.0,0.0,0.0,-0.0072669074870646,60.0,-5.411728382110596,-0.0,-8.113595839631672e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004680,297.6336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385192871094,0.0,0.0,9.21439059311524e-05,297.8248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14019775390625,0.0,0.0,9.703216346679255e-05,298.3638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1406555175781,0.0,0.0,7.166770956246182e-05,297.6648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396179199219,0.0,0.0,9.70320907072164e-05,297.9449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1386108398437,0.0,0.0,0.0004602778935804,291.1137084960937,294.1499938964844,283.5533447265625,282.43621826171875,285.5538024902344,283.8128967285156,290.82080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010909374104812,3.850994190202073e-09,0.0010909335687756,-0.0090330345556139,0.0,0.0,0.0,-0.0072699380107223,60.0,-5.424398422241211,-0.0,-8.114451333085526e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004740,297.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376647949219,0.0,0.0,9.214875171892344e-05,297.8227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1393127441406,0.0,0.0,9.70372639130801e-05,298.3616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1397705078125,0.0,0.0,7.167147850850597e-05,297.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387634277344,0.0,0.0,9.703719115350395e-05,297.9435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13775634765625,0.0,0.0,0.0004603021079674,291.1125793457031,294.1499938964844,283.5350036621094,282.4285888671875,285.5343017578125,283.7944641113281,290.8190002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010909943375736,3.856993391337937e-09,0.001090990495868,-0.0090487468987703,0.0,0.0,0.0,-0.0072729410603642,60.0,-5.437065124511719,-0.0,-8.115299010569289e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004800,297.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13677978515625,0.0,0.0,9.215352474711835e-05,297.8206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.138427734375,0.0,0.0,9.70422915997915e-05,298.3594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1388854980469,0.0,0.0,7.16751892468892e-05,297.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13787841796875,0.0,0.0,9.704221884021536e-05,297.9421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368713378906,0.0,0.0,0.0004603259731084,291.1114501953125,294.1499938964844,283.51666259765625,282.4208374023437,285.51483154296875,283.7760009765625,290.81719970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010910504497587,3.862902442364202e-09,0.0010910466080531,-0.0090642245486378,0.0,0.0,0.0,-0.0072758984751999,60.0,-5.4497270584106445,-0.0,-8.116134608826543e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004860,297.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.13592529296875,0.0,0.0,9.215820318786427e-05,297.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1375427246094,0.0,0.0,9.70472174230963e-05,298.35723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13800048828125,0.0,0.0,7.16788272256963e-05,297.6573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1369934082031,0.0,0.0,9.704714466352016e-05,297.9407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1360168457031,0.0,0.0,0.0004603493434842,291.1103210449219,294.1499938964844,283.4983215332031,282.4129638671875,285.495361328125,283.75750732421875,290.8153991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010911055142059,3.868691145214598e-09,0.0010911016725003,-0.00907938554883,0.0,0.0,0.0,-0.0072787958197295,60.0,-5.462381839752197,-0.0,-8.116952443515404e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004920,297.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1350402832031,0.0,0.0,9.216275793733077e-05,297.8164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366577148437,0.0,0.0,9.705201227916405e-05,298.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371154785156,0.0,0.0,7.16823706170544e-05,297.65478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361083984375,0.0,0.0,9.70519395195879e-05,297.9393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351318359375,0.0,0.0,0.0004603720735758,291.1091613769531,294.1499938964844,283.4800109863281,282.4049072265625,285.47589111328125,283.7389831542969,290.8135986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001091159065254,3.874323528663126e-09,0.001091155107133,-0.0090941386297345,0.0,0.0,0.0,-0.0072816153988242,60.0,-5.475029468536377,-0.0,-8.11774896192219e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004980,297.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341552734375,0.0,0.0,9.216715989168732e-05,297.8143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357727050781,0.0,0.0,9.705664706416428e-05,298.352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361999511719,0.0,0.0,7.168579031713307e-05,297.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1352233886719,0.0,0.0,9.705657430458814e-05,297.9379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1342468261719,0.0,0.0,0.0004603940760716,291.1080322265625,294.1499938964844,283.461669921875,282.3966979980469,285.4564208984375,283.720458984375,290.811767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010912107536569,3.879769838732727e-09,0.0010912069119513,-0.0091084027662873,0.0,0.0,0.0,-0.0072843413800001,60.0,-5.487666606903076,-0.0,-8.118518479705018e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005040,297.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1332702636719,0.0,0.0,9.217137994710356e-05,297.8122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1348876953125,0.0,0.0,9.706109267426656e-05,298.3505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.13531494140625,0.0,0.0,7.168907904997468e-05,297.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13433837890625,0.0,0.0,9.706102719064802e-05,297.9364929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.13336181640625,0.0,0.0,0.0004604151763487,291.1068725585937,294.1499938964844,283.4433288574219,282.3883361816406,285.4369812011719,283.701904296875,290.8099365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001091260346584,3.8849936601081936e-09,0.0010912565048784,-0.009122084826231,0.0,0.0,0.0,-0.0072869565337896,60.0,-5.500292778015137,-0.0,-8.119257444150207e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005100,297.62017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13238525390625,0.0,0.0,9.21754035516642e-05,297.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13397216796875,0.0,0.0,9.7065327281598e-05,298.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1344299316406,0.0,0.0,7.169220043579116e-05,297.6471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1334533691406,0.0,0.0,9.706525452202186e-05,297.9350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324768066406,0.0,0.0,0.0004604352579917,291.1057434082031,294.1499938964844,283.42498779296875,282.3797607421875,285.41754150390625,283.683349609375,290.8081359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913076112046,3.8899639065448355e-09,0.001091303769499,-0.0091351028531789,0.0,0.0,0.0,-0.0072894440963864,60.0,-5.512905120849609,-0.0,-8.119960170915874e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005160,297.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1315002441406,0.0,0.0,9.21791943255812e-05,297.8079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1330871582031,0.0,0.0,9.706931450637056e-05,298.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1335144042969,0.0,0.0,7.169514719862491e-05,297.6446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1325378417969,0.0,0.0,9.706924902275205e-05,297.93359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.131591796875,0.0,0.0,0.0004604541754815,291.1045837402344,294.1499938964844,283.4066772460937,282.3710021972656,285.39813232421875,283.6647644042969,290.8063049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913520818576,3.894643718638235e-09,0.001091348240152,-0.009147360920906,0.0,0.0,0.0,-0.0072917868383228,60.0,-5.525502681732178,-0.0,-8.120621686202868e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005220,297.616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.130615234375,0.0,0.0,9.218272316502409e-05,297.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1321716308594,0.0,0.0,9.707303252071142e-05,298.34375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1325988769531,0.0,0.0,7.169789023464546e-05,297.6421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.13165283203125,0.0,0.0,9.707295976113528e-05,297.9320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307067871094,0.0,0.0,0.0004604718124028,291.1034240722656,294.1499938964844,283.3883361816406,282.3620300292969,285.3786926269531,283.64617919921875,290.8044738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913935257121,3.8990002337868646e-09,0.0010913895675912,-0.0091587705537676,0.0,0.0,0.0,-0.0072939675301313,60.0,-5.538083553314209,-0.0,-8.121237726754772e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005280,297.6145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.12969970703125,0.0,0.0,9.218596096616238e-05,297.8037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312866210937,0.0,0.0,9.707643766887486e-05,298.3414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1317138671875,0.0,0.0,7.170040771597996e-05,297.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307373046875,0.0,0.0,9.707637218525632e-05,297.9306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297912597656,0.0,0.0,0.0004604879650287,291.1022644042969,294.1499938964844,283.3699951171875,282.35284423828125,285.3592834472656,283.6275939941406,290.8026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010914314771071,3.9029961484970954e-09,0.0010914275189861,-0.0091692367568612,0.0,0.0,0.0,-0.0072959675453603,60.0,-5.550646781921387,-0.0,-8.1218026082297e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005340,297.6127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288146972656,0.0,0.0,9.218887862516568e-05,297.8016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.13037109375,0.0,0.0,9.707951539894566e-05,298.33917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307983398437,0.0,0.0,7.170267781475559e-05,297.6370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298522949219,0.0,0.0,9.707944991532712e-05,297.9291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.12890625,0.0,0.0,0.0004605025751516,291.1011047363281,294.1499938964844,283.3516540527344,282.3434143066406,285.33990478515625,283.6089782714844,290.80078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010914657032117,3.9065972678997696e-09,0.0010914617450907,-0.0091786691918969,0.0,0.0,0.0,-0.0072977701202034,60.0,-5.563188076019287,-0.0,-8.12231206737124e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005400,297.6109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278991699219,0.0,0.0,9.219145431416108e-05,297.79949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12945556640625,0.0,0.0,9.708222205517814e-05,298.3368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298828125,0.0,0.0,7.170467870309949e-05,297.634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1289367675781,0.0,0.0,9.70821565715596e-05,297.9276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.12799072265625,0.0,0.0,0.0004605154390446,291.0999450683594,294.1499938964844,283.3333435058594,282.333740234375,285.32049560546875,283.59039306640625,290.7989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010914957383647,3.90976451214442e-09,0.0010914918966591,-0.009186964482069,0.0,0.0,0.0,-0.0072993556968867,60.0,-5.575708866119385,-0.0,-8.122760419837506e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005460,297.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1269836425781,0.0,0.0,9.219365165336058e-05,297.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1285400390625,0.0,0.0,9.708453580969945e-05,298.3345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1289367675781,0.0,0.0,7.170638855313882e-05,297.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1280212402344,0.0,0.0,9.708447032608092e-05,297.9261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1270751953125,0.0,0.0,0.0004605264111887,291.0987854003906,294.1499938964844,283.31500244140625,282.3238220214844,285.3011474609375,283.5718078613281,290.7970886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010915214661508,3.9124610218266315e-09,0.0010915175080299,-0.0091940267011523,0.0,0.0,0.0,-0.0073007051832973,60.0,-5.588202953338623,-0.0,-8.123141981286609e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005520,297.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1260681152344,0.0,0.0,9.219543426297604e-05,297.79522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12762451171875,0.0,0.0,9.70864130067639e-05,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1280212402344,0.0,0.0,7.170777826104313e-05,297.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1271057128906,0.0,0.0,9.708634752314538e-05,297.92462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12615966796875,0.0,0.0,0.0004605353169608,291.0975952148437,294.1499938964844,283.2966613769531,282.31365966796875,285.2817687988281,283.5531921386719,290.79522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010915421880781,3.914645496649882e-09,0.0010915382299572,-0.0091997487470507,0.0,0.0,0.0,-0.0073017990216612,60.0,-5.600673198699951,-0.0,-8.123451067376666e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005580,297.6056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1251525878906,0.0,0.0,9.219678031513467e-05,297.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1266784667969,0.0,0.0,9.708783181849868e-05,298.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1271057128906,0.0,0.0,7.170881872298196e-05,297.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.12615966796875,0.0,0.0,9.708776633488014e-05,297.9230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.125244140625,0.0,0.0,0.0004605420399457,291.096435546875,294.1499938964844,283.2783203125,282.30322265625,285.2624206542969,283.5346374511719,290.7933654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010915577877312,3.91627974494213e-09,0.0010915538296103,-0.0092040291056036,0.0,0.0,0.0,-0.007302617188543,60.0,-5.613112449645996,-0.0,-8.123682704308521e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005640,297.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1242370605469,0.0,0.0,9.219764615409076e-05,297.7909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1257629394531,0.0,0.0,9.708874131320044e-05,298.32769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12615966796875,0.0,0.0,7.170949538704008e-05,297.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.125244140625,0.0,0.0,9.708867582958192e-05,297.9215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.12432861328125,0.0,0.0,0.0004605463764164,291.0952453613281,294.1499938964844,283.260009765625,282.29248046875,285.2430725097656,283.5160522460937,290.79150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010915676830336,3.9173189136931805e-09,0.0010915637249127,-0.0092067513614892,0.0,0.0,0.0,-0.007303137332201,60.0,-5.625523090362549,-0.0,-8.123829786654826e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005700,297.6022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1233215332031,0.0,0.0,9.219800267601386e-05,297.788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12481689453125,0.0,0.0,9.708911966299638e-05,298.32537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.125244140625,0.0,0.0,7.170977187342942e-05,297.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.12432861328125,0.0,0.0,9.708905417937784e-05,297.9200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234130859375,0.0,0.0,0.0004605481517501,291.0940856933594,294.1499938964844,283.2416687011719,282.2814636230469,285.2237243652344,283.4974975585937,290.7896423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010915715247392,3.9177217026065145e-09,0.0010915675666183,-0.0092078056186437,0.0,0.0,0.0,-0.0073033394291996,60.0,-5.6378984451293945,-0.0,-8.12388734061642e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
